time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319274902344,0.0,0.0,9.793909703148528e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,0.0001031347856041,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6325378417969,0.0,0.0,7.617504888912663e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0001031345964292,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,0.0004892261931672,287.57696533203125,294.1499938964844,288.1454467773437,287.17559814453125,289.11395263671875,288.1290283203125,287.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436221491545,1.0964962271486913e-08,0.0010436112061142,-0.0277729053050279,0.0,0.0,0.0,-0.0102486163377761,60.0,0.7429313063621521,-0.0,-7.425848735920226e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,9.790566400624812e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0001030995772453,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,7.614903734065592e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.0001030993880704,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,0.0004890591953881,287.5717163085937,294.1499938964844,288.1488037109375,287.1687927246094,289.0961608886719,288.1357727050781,287.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432648705318,1.0923162818698984e-08,0.0010432539274916,-0.0276634953916072,0.0,0.0,0.0,-0.0102278953418135,60.0,0.7451698184013367,-0.0,-7.420762671017658e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,9.790566400624812e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0001030995772453,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,7.614903734065592e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.0001030993880704,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,0.0004890591953881,287.5717163085937,294.1499938964844,288.1488037109375,287.1687927246094,289.0961608886719,288.1357727050781,287.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432648705318,1.0923162818698984e-08,0.0010432539274916,-0.0276634953916072,0.0,0.0,0.0,-0.0102278953418135,60.0,0.7451698184013367,-0.0,-7.420762671017658e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,9.779405081644654e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,0.000102982041426,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,7.60622278903611e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,0.0001029818522511,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,0.0004885016242042,287.5664978027344,294.1499938964844,288.1499938964844,287.1598815917969,289.0787353515625,288.1407470703125,287.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420745238661,1.0783947068659929e-08,0.0010420638136565,-0.027299091219902,0.0,0.0,0.0,-0.0101588815450668,60.0,0.7450666427612305,-0.0,-7.403835411423644e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,9.779405081644654e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,0.000102982041426,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,7.60622278903611e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,0.0001029818522511,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,0.0004885016242042,287.5664978027344,294.1499938964844,288.1499938964844,287.1598815917969,289.0787353515625,288.1407470703125,287.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420745238661,1.0783947068659929e-08,0.0010420638136565,-0.027299091219902,0.0,0.0,0.0,-0.0101588815450668,60.0,0.7450666427612305,-0.0,-7.403835411423644e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,9.761310502653942e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,0.000102791491372,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,7.592148904222995e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,0.0001027913094731,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,0.0004875977756455,287.56134033203125,294.1499938964844,288.1499938964844,287.1498107910156,289.0616455078125,288.1440124511719,287.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7433318495750427,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,9.761310502653942e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,0.000102791491372,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,7.592148904222995e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,0.0001027913094731,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,0.0004875977756455,287.56134033203125,294.1499938964844,288.1499938964844,287.1498107910156,289.0616455078125,288.1440124511719,287.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558343532807156e-08,0.0010401349281892,-0.0267085433006286,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7433318495750427,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,9.737956133903936e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,0.0001025455567287,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,7.573983748443425e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,0.0001025453748297,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,0.0004864311777055,287.5562438964844,294.1499938964844,288.1499938964844,287.13970947265625,289.0449523925781,288.1460876464844,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7408172488212585,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,9.737956133903936e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,0.0001025455567287,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,7.573983748443425e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,0.0001025453748297,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,0.0004864311777055,287.5562438964844,294.1499938964844,288.1499938964844,287.13970947265625,289.0449523925781,288.1460876464844,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7408172488212585,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,9.724801930133252e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,0.0001024070370476,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,7.563753024442121e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,0.0001024068551487,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122436523437,0.0,0.0,0.0004857741005253,287.5537109375,294.1499938964844,288.1499938964844,287.1346740722656,289.0367126464844,288.1468200683594,287.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103234693303877e-08,0.0010362436296418,-0.0255171470344066,0.0,0.0,0.0,-0.0098214261233806,60.0,0.7394088506698608,-0.0,-7.321347084143781e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,9.710557787911966e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,0.0001022570359054,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,7.552673923783004e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0001022568612825,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.610107421875,0.0,0.0,0.0004850625700782,287.5512084960937,294.1499938964844,288.1499938964844,287.129638671875,289.028564453125,288.1473999023437,287.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347354691475,9.925682498135302e-09,0.0010347254574298,-0.0250523164868354,0.0,0.0,0.0,-0.0097334068268537,60.0,0.7379244565963745,-0.0,-7.299907878177694e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059265136719,0.0,0.0,9.679817594587804e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,0.0001019333212752,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,7.528764399467036e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,0.0001019331466522,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,0.0004835270228795,287.5462341308594,294.1499938964844,288.1499938964844,287.1195373535156,289.01251220703125,288.1482849121094,287.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542518775162992e-09,0.0010314491810277,-0.0240491423755884,0.0,0.0,0.0,-0.0095434561371803,60.0,0.7347806096076965,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059265136719,0.0,0.0,9.679817594587804e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,0.0001019333212752,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,7.528764399467036e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,0.0001019331466522,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058349609375,0.0,0.0,0.0004835270228795,287.5462341308594,294.1499938964844,288.1499938964844,287.1195373535156,289.01251220703125,288.1482849121094,287.1160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542518775162992e-09,0.0010314491810277,-0.0240491423755884,0.0,0.0,0.0,-0.0095434561371803,60.0,0.7347806096076965,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,9.646816033637152e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,0.0001015857997117,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,7.50309627619572e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,0.0001015856323647,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,0.0004818785528186,287.54132080078125,294.1499938964844,288.1499938964844,287.1094665527344,288.9968566894531,288.1488037109375,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721534997224,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7314519882202148,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6017150878906,0.0,0.0,9.646816033637152e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,0.0001015857997117,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,7.50309627619572e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,0.0001015856323647,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,0.0004818785528186,287.54132080078125,294.1499938964844,288.1499938964844,287.1094665527344,288.9968566894531,288.1488037109375,287.1173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721534997224,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7314519882202148,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.61274781730026e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,0.0001012270440696,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,7.476598693756387e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,0.0001012268767226,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,0.0004801767645403,287.5364685058594,294.1499938964844,288.1499938964844,287.099365234375,288.9814758300781,288.149169921875,287.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.728049099445343,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.61274781730026e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,0.0001012270440696,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,7.476598693756387e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,0.0001012268767226,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,0.0004801767645403,287.5364685058594,294.1499938964844,288.1499938964844,287.099365234375,288.9814758300781,288.149169921875,287.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.728049099445343,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,9.578607568982989e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,0.000100867524452,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,7.450045086443424e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,0.000100867357105,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,0.0004784713964909,287.5316772460937,294.1499938964844,288.1499938964844,287.0892639160156,288.96649169921875,288.1494140625,287.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281057617409715e-09,0.0010206627193838,-0.0207459814846515,0.0,0.0,0.0,-0.0089180972427129,60.0,0.7246372699737549,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,9.578607568982989e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,0.000100867524452,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,7.450045086443424e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,0.000100867357105,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,0.0004784713964909,287.5316772460937,294.1499938964844,288.1499938964844,287.0892639160156,288.96649169921875,288.1494140625,287.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281057617409715e-09,0.0010206627193838,-0.0207459814846515,0.0,0.0,0.0,-0.0089180972427129,60.0,0.7246372699737549,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,9.5617666374892e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,0.0001006901802611,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,7.43694617995061e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,0.00010069002019,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912475585937,0.0,0.0,0.0004776301502715,287.529296875,294.1499938964844,288.1499938964844,287.0841979980469,288.9591064453125,288.1495056152344,287.1202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071160628730922e-09,0.0010188678279519,-0.0201962925493717,0.0,0.0,0.0,-0.0088140415027737,60.0,0.7229485511779785,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,9.545319335302338e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,0.0001005169833661,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,7.424153591273353e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.000100516823295,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892028808594,0.0,0.0,0.0004768085782416,287.5269470214844,294.1499938964844,288.1499938964844,287.07916259765625,288.9518127441406,288.1495666503906,287.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017122878693,7.866168161285714e-09,0.0010171149624511,-0.0196594316512346,0.0,0.0,0.0,-0.0087124183773994,60.0,0.7212895750999451,-0.0,-7.053512263155427e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.513692202745004e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,0.0001001839264063,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,7.39955430617556e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0001001837663352,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,0.0004752287059091,287.52227783203125,294.1499938964844,288.1499938964844,287.0690612792969,288.9374389648437,288.1496887207031,287.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471972374162306e-09,0.0010137441568076,-0.0186270158737897,0.0,0.0,0.0,-0.0085169980302453,60.0,0.7180716395378113,-0.0,-7.006833868672403e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,9.513692202745004e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,0.0001001839264063,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58575439453125,0.0,0.0,7.39955430617556e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0001001837663352,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,0.0004752287059091,287.52227783203125,294.1499938964844,288.1499938964844,287.0690612792969,288.9374389648437,288.1496887207031,287.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471972374162306e-09,0.0010137441568076,-0.0186270158737897,0.0,0.0,0.0,-0.0085169980302453,60.0,0.7180716395378113,-0.0,-7.006833868672403e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.484251495450736e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,9.98738978523761e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,7.376656139967963e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,9.98737450572662e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,0.0004737580893561,287.5176696777344,294.1499938964844,288.1499938964844,287.0589294433594,288.9233703613281,288.1497802734375,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.1050312300258164e-09,0.0010106064146384,-0.0176659263670444,0.0,0.0,0.0,-0.0083350893110036,60.0,0.7150275707244873,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.484251495450736e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,9.98738978523761e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,7.376656139967963e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,9.98737450572662e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,0.0004737580893561,287.5176696777344,294.1499938964844,288.1499938964844,287.0589294433594,288.9233703613281,288.1497802734375,287.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.1050312300258164e-09,0.0010106064146384,-0.0176659263670444,0.0,0.0,0.0,-0.0083350893110036,60.0,0.7150275707244873,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57720947265625,0.0,0.0,9.457213309360668e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,9.958917507901788e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,7.355626439675689e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.958902228390798e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,0.0004724074969999,287.5131225585937,294.1499938964844,288.1499938964844,287.048828125,288.9096069335937,288.1498107910156,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680310245066275e-09,0.0010077246697619,-0.0167832169681787,0.0,0.0,0.0,-0.0081680230796337,60.0,0.7121832966804504,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57720947265625,0.0,0.0,9.457213309360668e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,9.958917507901788e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,7.355626439675689e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.958902228390798e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,0.0004724074969999,287.5131225585937,294.1499938964844,288.1499938964844,287.048828125,288.9096069335937,288.1498107910156,287.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.7680310245066275e-09,0.0010077246697619,-0.0167832169681787,0.0,0.0,0.0,-0.0081680230796337,60.0,0.7121832966804504,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,9.432767546968536e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,9.933175169862808e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,7.336612907238305e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,9.933159890351816e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,0.0004711863875854,287.5086364746094,294.1499938964844,288.1499938964844,287.0387268066406,288.8960876464844,288.1498718261719,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331203576672e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7095476984977722,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,9.432767546968536e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,9.933175169862808e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,7.336612907238305e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,9.933159890351816e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,0.0004711863875854,287.5086364746094,294.1499938964844,288.1499938964844,287.0387268066406,288.8960876464844,288.1498718261719,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331203576672e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7095476984977722,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712890625,0.0,0.0,9.421486174687745e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,9.921294258674608e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,7.3278381023556e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,9.921278979163616e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,0.0004706228210125,287.50640869140625,294.1499938964844,288.1499938964844,287.0336608886719,288.8894348144531,288.1498718261719,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322706358474761e-09,0.0010039164917543,-0.0156167112290859,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7083150148391724,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,9.410735947312789e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,9.9099735962227e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,7.31947657186538e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.90995904430747e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,0.0004700858262367,287.5041809082031,294.1499938964844,288.1499938964844,287.0285949707031,288.88287353515625,288.14990234375,287.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7071370482444763,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,9.389818296767773e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,9.88794636214152e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,7.303206803044304e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,9.887931810226291e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,0.0004690409405156,287.49981689453125,294.1499938964844,288.1499938964844,287.0184631347656,288.8699035644531,288.14990234375,287.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927973223407434e-09,0.0010005410294979,-0.0145826749503612,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7048802971839905,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,9.389818296767773e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,9.88794636214152e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,7.303206803044304e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,9.887931810226291e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653686523437,0.0,0.0,0.0004690409405156,287.49981689453125,294.1499938964844,288.1499938964844,287.0184631347656,288.8699035644531,288.14990234375,287.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927973223407434e-09,0.0010005410294979,-0.0145826749503612,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7048802971839905,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,9.368742030346766e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,9.865751781035216e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,7.286814070539549e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,9.865737229119986e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,0.0004679881385527,287.4954833984375,294.1499938964844,288.1499938964844,287.0083312988281,288.857177734375,288.1499328613281,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7026879787445068,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,9.368742030346766e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,9.865751781035216e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,7.286814070539549e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,9.865737229119986e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,0.0004679881385527,287.4954833984375,294.1499938964844,288.1499938964844,287.0083312988281,288.857177734375,288.1499328613281,287.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7026879787445068,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,9.346828301204368e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,9.842676081461832e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,7.269770139828324e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,9.842661529546604e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,0.0004668935143854,287.4912109375,294.1499938964844,288.1499938964844,286.9981994628906,288.8447570800781,288.1499328613281,287.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.3921302978210406e-09,0.0009959590388461,-0.0131789166480302,0.0,0.0,0.0,-0.0074859289452433,60.0,0.7004852890968323,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,9.346828301204368e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,9.842676081461832e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,7.269770139828324e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,9.842661529546604e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577087402344,0.0,0.0,0.0004668935143854,287.4912109375,294.1499938964844,288.1499938964844,286.9981994628906,288.8447570800781,288.1499328613281,287.1283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.3921302978210406e-09,0.0009959590388461,-0.0131789166480302,0.0,0.0,0.0,-0.0074859289452433,60.0,0.7004852890968323,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,9.324077109340578e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,9.818717080634087e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,7.252074283314869e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,9.81870325631462e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,0.0004657570389099,287.4869689941406,294.1499938964844,288.1499938964844,286.9880676269531,288.8325500488281,288.14996337890625,287.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108557576960493e-09,0.0009935342241078,-0.0124360043555498,0.0,0.0,0.0,-0.0073453495278954,60.0,0.6982471942901611,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,9.324077109340578e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,9.818717080634087e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,7.252074283314869e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,9.81870325631462e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,0.0004657570389099,287.4869689941406,294.1499938964844,288.1499938964844,286.9880676269531,288.8325500488281,288.14996337890625,287.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108557576960493e-09,0.0009935342241078,-0.0124360043555498,0.0,0.0,0.0,-0.0073453495278954,60.0,0.6982471942901611,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
