time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,9.312434849562123e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,9.806457092054188e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,7.243019354064018e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,9.80644326773472e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,0.0004651754861697,287.4848937988281,294.1499938964844,288.1499938964844,286.9830017089844,288.8265380859375,288.14996337890625,287.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449207195936e-09,0.0009922934696078,-0.0120558375492692,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6971127986907959,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,9.300684178015216e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55078125,0.0,0.0,9.794083598535508e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,7.233880023704842e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,9.79406977421604e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0004645885492209,287.4828186035156,294.1499938964844,288.1499938964844,286.9779357910156,288.8205871582031,288.14996337890625,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.6959714889526367,-0.0,-6.696477328205219e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,9.27713990677148e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.769289317773656e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,7.215567165985703e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.76927622104995e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54644775390625,0.0,0.0,0.0004634124343283,287.47869873046875,294.1499938964844,288.1499938964844,286.9678039550781,288.8088684082031,288.14996337890625,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523543317702661e-09,0.0009885317413136,-0.0109033035114407,0.0,0.0,0.0,-0.0070553324185311,60.0,0.6936848163604736,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,9.27713990677148e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.769289317773656e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,7.215567165985703e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.76927622104995e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54644775390625,0.0,0.0,0.0004634124343283,287.47869873046875,294.1499938964844,288.1499938964844,286.9678039550781,288.8088684082031,288.14996337890625,287.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523543317702661e-09,0.0009885317413136,-0.0109033035114407,0.0,0.0,0.0,-0.0070553324185311,60.0,0.6936848163604736,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.253955795429648e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,9.744875569595024e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,7.197535160230473e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,9.744861745275556e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,0.0004622543347068,287.4746398925781,294.1499938964844,288.1499938964844,286.9576416015625,288.7973937988281,288.14996337890625,287.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586459261891e-09,0.0009860608261078,-0.0101462267339229,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6914186477661133,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.253955795429648e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,9.744875569595024e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,7.197535160230473e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,9.744861745275556e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,0.0004622543347068,287.4746398925781,294.1499938964844,288.1499938964844,286.9576416015625,288.7973937988281,288.14996337890625,287.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586459261891e-09,0.0009860608261078,-0.0101462267339229,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6914186477661133,-0.0,-6.62933459238957e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.231724834535272e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,9.721465175971387e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,7.180243846960366e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,9.721451351651922e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,0.0004611438489519,287.4706115722656,294.1499938964844,288.1499938964844,286.947509765625,288.7861328125,288.14996337890625,287.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957504990381722e-09,0.0009836913086473,-0.0094202458858489,0.0,0.0,0.0,-0.0067747221328318,60.0,0.6892133355140686,-0.0,-6.597510804340345e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.231724834535272e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,9.721465175971387e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,7.180243846960366e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,9.721451351651922e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,0.0004611438489519,287.4706115722656,294.1499938964844,288.1499938964844,286.947509765625,288.7861328125,288.14996337890625,287.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957504990381722e-09,0.0009836913086473,-0.0094202458858489,0.0,0.0,0.0,-0.0067747221328318,60.0,0.6892133355140686,-0.0,-6.597510804340345e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.210949792759492e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,9.6995870990213e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,7.164085400290787e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,9.699574002297596e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,0.0004601060936693,287.4666748046875,294.1499938964844,288.1499938964844,286.9373474121094,288.7751159667969,288.1499938964844,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814808145165,3.6985652318577422e-09,0.0009814770892262,-0.0087417857721447,0.0,0.0,0.0,-0.0066463537514209,60.0,0.6871146559715271,-0.0,-6.567839250237739e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.210949792759492e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,9.6995870990213e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,7.164085400290787e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,9.699574002297596e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,0.0004601060936693,287.4666748046875,294.1499938964844,288.1499938964844,286.9373474121094,288.7751159667969,288.1499938964844,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814808145165,3.6985652318577422e-09,0.0009814770892262,-0.0087417857721447,0.0,0.0,0.0,-0.0066463537514209,60.0,0.6871146559715271,-0.0,-6.567839250237739e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,9.20123711694032e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,9.689360012998804e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,7.156531501095742e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.6893469162751e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,0.0004596209328155,287.4646911621094,294.1499938964844,288.1499938964844,286.9322814941406,288.7696838378906,288.1499938964844,287.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804454166442,3.577510732100108e-09,0.0009804418077692,-0.0084246015176177,0.0,0.0,0.0,-0.0065863416530191,60.0,0.6861132383346558,-0.0,-6.553990772317776e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,9.192007564706728e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,9.679640061222015e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,7.149352313717827e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,9.679626964498313e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,0.0004591598699335,287.4627380371094,294.1499938964844,288.1499938964844,286.9271850585937,288.7643127441406,288.1499938964844,287.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462465425485561e-09,0.0009794579818844,-0.0081231594085693,0.0,0.0,0.0,-0.0065293083898723,60.0,0.6851473450660706,-0.0,-6.54084288953527e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,9.175179729936644e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,9.661919466452672e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,7.136263593565673e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,9.661907097324728e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,0.0004583192931022,287.4588928222656,294.1499938964844,288.1499938964844,286.9170227050781,288.7536926269531,288.1499938964844,287.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.2527160964690442e-09,0.000977664371021,-0.0075735687278211,0.0,0.0,0.0,-0.0064253262244164,60.0,0.6833347678184509,-0.0,-6.51690683639572e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,9.175179729936644e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,9.661919466452672e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,7.136263593565673e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289611816406,0.0,0.0,9.661907097324728e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,0.0004583192931022,287.4588928222656,294.1499938964844,288.1499938964844,286.9170227050781,288.7536926269531,288.1499938964844,287.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.2527160964690442e-09,0.000977664371021,-0.0075735687278211,0.0,0.0,0.0,-0.0064253262244164,60.0,0.6833347678184509,-0.0,-6.51690683639572e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.160710033029318e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.64668215601705e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,7.125009142328054e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,9.646669786889106e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,0.0004575964994728,287.455078125,294.1499938964844,288.1499938964844,286.9068603515625,288.7432861328125,288.1499938964844,287.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072346155263972e-09,0.0009761218680068,-0.0071009527891874,0.0,0.0,0.0,-0.0063359085470438,60.0,0.6816967725753784,-0.0,-6.496357940477537e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52490234375,0.0,0.0,9.160710033029318e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.64668215601705e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,7.125009142328054e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,9.646669786889106e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,0.0004575964994728,287.455078125,294.1499938964844,288.1499938964844,286.9068603515625,288.7432861328125,288.1499938964844,287.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761249530129,3.072346155263972e-09,0.0009761218680068,-0.0071009527891874,0.0,0.0,0.0,-0.0063359085470438,60.0,0.6816967725753784,-0.0,-6.496357940477537e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,9.148767276201396e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.634105663280934e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,7.115720654837787e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.63409329415299e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,0.0004569999291561,287.4512939453125,294.1499938964844,288.1499938964844,286.8966979980469,288.73309326171875,288.1499938964844,287.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923460140635825e-09,0.000974848633632,-0.0067108301445841,0.0,0.0,0.0,-0.0062620984390378,60.0,0.6802484393119812,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,9.148767276201396e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.634105663280934e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,7.115720654837787e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.63409329415299e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,0.0004569999291561,287.4512939453125,294.1499938964844,288.1499938964844,286.8966979980469,288.73309326171875,288.1499938964844,287.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923460140635825e-09,0.000974848633632,-0.0067108301445841,0.0,0.0,0.0,-0.0062620984390378,60.0,0.6802484393119812,-0.0,-6.479420733285225e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,9.1395246272441e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,9.62437261478044e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,7.108531281119213e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,9.624360245652495e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,0.0004565382550936,287.44757080078125,294.1499938964844,288.1499938964844,286.88653564453125,288.7230529785156,288.1499938964844,287.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659136928,2.808220100902758e-09,0.0009738631197251,-0.006408866494894,0.0,0.0,0.0,-0.0062049683183431,60.0,0.6789994239807129,-0.0,-6.466326141207901e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,9.1395246272441e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,9.62437261478044e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,7.108531281119213e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,9.624360245652495e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,0.0004565382550936,287.44757080078125,294.1499938964844,288.1499938964844,286.88653564453125,288.7230529785156,288.1499938964844,287.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738659136928,2.808220100902758e-09,0.0009738631197251,-0.006408866494894,0.0,0.0,0.0,-0.0062049683183431,60.0,0.6789994239807129,-0.0,-6.466326141207901e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,9.135860454989596e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,9.62051417445764e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,7.105682016117498e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,9.620501805329695e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,0.0004563552211038,287.4457397460937,294.1499938964844,288.1499938964844,286.8814392089844,288.7181091308594,288.1499938964844,287.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.762528650279705e-09,0.0009734723134897,-0.0062891403213143,0.0,0.0,0.0,-0.0061823166906833,60.0,0.6784534454345703,-0.0,-6.461137758151382e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.132930426858366e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,9.617428440833464e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,7.103402458596975e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.61741607170552e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,0.0004562088579405,287.44390869140625,294.1499938964844,288.1499938964844,286.8763427734375,288.71319580078125,288.1499938964844,287.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259758894615516e-09,0.0009731597383506,-0.0061933612450957,0.0,0.0,0.0,-0.006164195947349,60.0,0.6779583096504211,-0.0,-6.456988899117277e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,9.12925461307168e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,9.61355763138272e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,7.100543734850362e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,9.613545262254776e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,0.0004560252418741,287.44024658203125,294.1499938964844,288.1499938964844,286.8661804199219,288.7034912109375,288.1499938964844,287.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680097033191941e-09,0.0009727673023007,-0.0060731442645192,0.0,0.0,0.0,-0.0061414511874318,60.0,0.6771244406700134,-0.0,-6.451782752492363e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,9.12925461307168e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,9.61355763138272e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,7.100543734850362e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,9.613545262254776e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,0.0004560252418741,287.44024658203125,294.1499938964844,288.1499938964844,286.8661804199219,288.7034912109375,288.1499938964844,287.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.680097033191941e-09,0.0009727673023007,-0.0060731442645192,0.0,0.0,0.0,-0.0061414511874318,60.0,0.6771244406700134,-0.0,-6.451782752492363e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,9.128480451181532e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,9.612741996534167e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,7.099941285559908e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,9.612729627406225e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,0.0004559865628834,287.4383544921875,294.1499938964844,288.1499938964844,286.8608703613281,288.6985168457031,288.1499938964844,287.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726870339363,2.6704067845884083e-09,0.0009726843563839,-0.0060477526858448,0.0,0.0,0.0,-0.0061366469599306,60.0,0.6767851710319519,-0.0,-6.450683542880142e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,9.128501551458612e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,9.612763824407013e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,7.099957292666659e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,9.612752182874829e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,0.0004559876106213,287.4366455078125,294.1499938964844,288.1499938964844,286.8559875488281,288.6939697265625,288.1499938964844,287.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726889547891,2.6706306055501727e-09,0.0009726862772367,-0.0060483389534056,0.0,0.0,0.0,-0.006136757787317,60.0,0.676517128944397,-0.0,-6.45070912241863e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,9.129875979851931e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,9.614211739972234e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,7.101026858435944e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.614200098440052e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,0.0004560562956612,287.4330749511719,294.1499938964844,288.1483459472656,286.8450622558594,288.6846008300781,288.14990234375,287.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347067721,2.687681410762366e-09,0.0009728320292197,-0.0060930177569389,0.0,0.0,0.0,-0.0061452104710042,60.0,0.6755620241165161,-0.0,-6.45264321974537e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,9.129875979851931e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,9.614211739972234e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,7.101026858435944e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.614200098440052e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,0.0004560562956612,287.4330749511719,294.1499938964844,288.1483459472656,286.8450622558594,288.6846008300781,288.14990234375,287.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347067721,2.687681410762366e-09,0.0009728320292197,-0.0060930177569389,0.0,0.0,0.0,-0.0061452104710042,60.0,0.6755620241165161,-0.0,-6.45264321974537e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.132282139034942e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.616745228413492e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,7.102898234734312e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.61673358688131e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,0.000456176494481,287.4295349121094,294.1499938964844,288.1434936523437,286.832763671875,288.6753234863281,288.1495361328125,287.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730904130265,2.7175788286371e-09,0.0009730876772664,-0.0061713587492704,0.0,0.0,0.0,-0.0061600320041179,60.0,0.6732123494148254,-0.0,-6.456036061308623e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.132282139034942e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.616745228413492e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,7.102898234734312e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.61673358688131e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,0.000456176494481,287.4295349121094,294.1499938964844,288.1434936523437,286.832763671875,288.6753234863281,288.1495361328125,287.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730904130265,2.7175788286371e-09,0.0009730876772664,-0.0061713587492704,0.0,0.0,0.0,-0.0061600320041179,60.0,0.6732123494148254,-0.0,-6.456036061308623e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.133854473475368e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,9.61840050877072e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,7.104120595613495e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,9.618389594834298e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,0.0004562550166156,287.42779541015625,294.1499938964844,288.1399230957031,286.8260803222656,288.67071533203125,288.1491394042969,287.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732575272209,2.737128301788516e-09,0.0009732547914609,-0.006222584284842,0.0,0.0,0.0,-0.0061697233468294,60.0,0.6712483167648315,-0.0,-6.458254375729666e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.135680011240764e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.620322816772386e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,7.105540134944022e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,9.620311175240204e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,0.0004563461989164,287.4260559082031,294.1499938964844,288.1356506347656,286.8191223144531,288.66607666015625,288.1485595703125,287.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734516497701,2.7598292540176317e-09,0.00097344891401,-0.0062820683233439,0.0,0.0,0.0,-0.0061809769831597,60.0,0.6688118577003479,-0.0,-6.460831514232268e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,9.140031033894048e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.624904487282038e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,7.108924182830378e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.624892845749856e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,0.0004565635172184,287.422607421875,294.1499938964844,288.12506103515625,286.8042297363281,288.6568603515625,288.14678955078125,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961952341515e-09,0.0009739117813296,-0.0064239120110869,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6626750826835632,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,9.140031033894048e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.624904487282038e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,7.108924182830378e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.624892845749856e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,0.0004565635172184,287.422607421875,294.1499938964844,288.12506103515625,286.8042297363281,288.6568603515625,288.14678955078125,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961952341515e-09,0.0009739117813296,-0.0064239120110869,0.0,0.0,0.0,-0.0062078130431473,60.0,0.6626750826835632,-0.0,-6.46697841943933e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.145327203441413e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,9.63048150879331e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,7.113043830031529e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.630470594856888e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,0.0004568281001411,287.419189453125,294.1499938964844,288.11187744140625,286.7882385253906,288.6475524902344,288.1439208984375,287.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.8798752271796957e-09,0.0009744754061102,-0.0065966248512268,0.0,0.0,0.0,-0.0062404889613389,60.0,0.6547059416770935,-0.0,-6.474466829331504e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.145327203441413e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,9.63048150879331e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,7.113043830031529e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,9.630470594856888e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910583496094,0.0,0.0,0.0004568281001411,287.419189453125,294.1499938964844,288.11187744140625,286.7882385253906,288.6475524902344,288.1439208984375,287.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.8798752271796957e-09,0.0009744754061102,-0.0065966248512268,0.0,0.0,0.0,-0.0062404889613389,60.0,0.6547059416770935,-0.0,-6.474466829331504e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,9.151457925327122e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.636937465984374e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,7.117811765056103e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.636926552047952e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,0.0004571343306452,287.4158020019531,294.1499938964844,288.0963134765625,286.7712097167969,288.6381530761719,288.13995361328125,287.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.9561819658852073e-09,0.0009751279139891,-0.0067965714260935,0.0,0.0,0.0,-0.0062783174216747,60.0,0.6452978849411011,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878845214844,0.0,0.0,9.151457925327122e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.636937465984374e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,7.117811765056103e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.636926552047952e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,0.0004571343306452,287.4158020019531,294.1499938964844,288.0963134765625,286.7712097167969,288.6381530761719,288.13995361328125,287.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308825798,2.9561819658852073e-09,0.0009751279139891,-0.0067965714260935,0.0,0.0,0.0,-0.0062783174216747,60.0,0.6452978849411011,-0.0,-6.483141135049665e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.158441389445215e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,9.64429127634503e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,7.123243267415091e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,9.644280362408608e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,0.000457483169157,287.4124755859375,294.1499938964844,288.07861328125,286.7532043457031,288.62860107421875,288.13446044921875,287.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874310825,3.043115093248616e-09,0.0009758712840266,-0.0070243603549897,0.0,0.0,0.0,-0.0063214139081537,60.0,0.6342738270759583,-0.0,-6.49303117938871e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
