time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.158441389445215e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,9.64429127634503e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,7.123243267415091e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,9.644280362408608e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,0.000457483169157,287.4124755859375,294.1499938964844,288.07861328125,286.7532043457031,288.62860107421875,288.13446044921875,287.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975874310825,3.043115093248616e-09,0.0009758712840266,-0.0070243603549897,0.0,0.0,0.0,-0.0063214139081537,60.0,0.6342738270759583,-0.0,-6.49303117938871e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.162227797787637e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.648278501117602e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,7.126187847461551e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,9.64826758718118e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,0.0004576723149511,287.4107971191406,294.1499938964844,288.06903076171875,286.7438659667969,288.623779296875,288.131103515625,287.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762774570845,3.090253164472756e-09,0.0009762743720784,-0.0071478751488029,0.0,0.0,0.0,-0.0063447821885347,60.0,0.6282695531845093,-0.0,-6.498396487586433e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,9.166196832666174e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,9.652457811171188e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,7.12927503627725e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.652446897234768e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,0.0004578705702442,287.4091491699219,294.1499938964844,288.0589904785156,286.7343139648437,288.618896484375,288.1273498535156,287.1427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976699986495,3.139666082674352e-09,0.0009766968432813,-0.0072773499414324,0.0,0.0,0.0,-0.0063692783005535,60.0,0.6219525337219238,-0.0,-6.504023986053653e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.174661681754516e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.661371586844324e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,7.135858322726563e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.661360672907904e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,0.0004582933906931,287.4058837890625,294.1499938964844,288.0375671386719,286.71466064453125,288.6090087890625,288.1185302734375,287.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245057556000574e-09,0.0009775981307029,-0.0075535019859671,0.0,0.0,0.0,-0.0064215254969894,60.0,0.6084521412849426,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.174661681754516e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.661371586844324e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,7.135858322726563e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.661360672907904e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,0.0004582933906931,287.4058837890625,294.1499938964844,288.0375671386719,286.71466064453125,288.6090087890625,288.1185302734375,287.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245057556000574e-09,0.0009775981307029,-0.0075535019859671,0.0,0.0,0.0,-0.0064215254969894,60.0,0.6084521412849426,-0.0,-6.51603357937347e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,9.180078632198274e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.667075937613844e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,7.140071829780936e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.667065023677424e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,0.0004585639981087,287.4039306640625,294.1499938964844,288.02398681640625,286.7025451660156,288.6029357910156,288.1122131347656,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312503826791157e-09,0.0009781748522073,-0.007730227895081,0.0,0.0,0.0,-0.0064549618400633,60.0,0.5997585654258728,-0.0,-6.523725204488073e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.183800284517928e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.670994768384844e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,7.142966205719858e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,9.670984582044184e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,0.0004587498842738,287.40264892578125,294.1499938964844,288.0146484375,286.6943054199219,288.5988464355469,288.1076354980469,287.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.3588447578836167e-09,0.0009785711299628,-0.0078516518697142,0.0,0.0,0.0,-0.0064779347740113,60.0,0.5937820076942444,-0.0,-6.529012352984864e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,9.193461301038042e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,9.681168739916755e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,7.150480814743787e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,9.681157825980335e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,0.0004592324839904,287.3994445800781,294.1499938964844,287.9903869628906,286.6733703613281,288.5884704589844,288.09503173828125,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479142529627665e-09,0.0009795997757464,-0.0081668579950928,0.0,0.0,0.0,-0.0065375715494155,60.0,0.5782732963562012,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,9.193461301038042e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,9.681168739916755e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,7.150480814743787e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,9.681157825980335e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,0.0004592324839904,287.3994445800781,294.1499938964844,287.9903869628906,286.6733703613281,288.5884704589844,288.09503173828125,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479142529627665e-09,0.0009795997757464,-0.0081668579950928,0.0,0.0,0.0,-0.0065375715494155,60.0,0.5782732963562012,-0.0,-6.54274856515258e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,9.203619265463205e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.691865125205368e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,7.158381049521267e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,9.691854938864708e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,0.0004597399092745,287.3962707519531,294.1499938964844,287.9649963378906,286.6518859863281,288.57781982421875,288.0801696777344,287.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605635123804518e-09,0.0009806813905015,-0.0084982933476567,0.0,0.0,0.0,-0.0066002793610095,60.0,0.5618200302124023,-0.0,-6.557206688739825e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,9.203619265463205e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.691865125205368e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,7.158381049521267e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693298339844,0.0,0.0,9.691854938864708e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,0.0004597399092745,287.3962707519531,294.1499938964844,287.9649963378906,286.6518859863281,288.57781982421875,288.0801696777344,287.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605635123804518e-09,0.0009806813905015,-0.0084982933476567,0.0,0.0,0.0,-0.0066002793610095,60.0,0.5618200302124023,-0.0,-6.557206688739825e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,9.208833216689528e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.69735556282103e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,7.162435940699652e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.697345376480372e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,0.0004600003303494,287.3946838378906,294.1499938964844,287.9519348144531,286.6409912109375,288.5723876953125,288.072021484375,287.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812401840463,3.670555415169474e-09,0.0009812365751713,-0.0086683966219425,0.0,0.0,0.0,-0.0066324635408818,60.0,0.5533496141433716,-0.0,-6.564633991956725e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,9.214135934598744e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.702939860289916e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,7.166560681071132e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,9.702929673949257e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,0.0004602652334142,287.39312744140625,294.1499938964844,287.93865966796875,286.6299743652344,288.56689453125,288.06329345703125,287.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.7365941452094376e-09,0.0009818013058975,-0.0088414289057254,0.0,0.0,0.0,-0.006665201857686,60.0,0.5447084903717041,-0.0,-6.572192745579741e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.224934183293954e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.714310726849362e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,7.174959318945184e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.714300540508702e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,0.0004608046147041,287.3900451660156,294.1499938964844,287.91162109375,286.60772705078125,288.5556640625,288.04443359375,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710585847923085e-09,0.0009829511400312,-0.0091937463730573,0.0,0.0,0.0,-0.0067318617366254,60.0,0.5270301103591919,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.224934183293954e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.463134765625,0.0,0.0,9.714310726849362e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,7.174959318945184e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.714300540508702e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,0.0004608046147041,287.3900451660156,294.1499938964844,287.91162109375,286.60772705078125,288.5556640625,288.04443359375,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710585847923085e-09,0.0009829511400312,-0.0091937463730573,0.0,0.0,0.0,-0.0067318617366254,60.0,0.5270301103591919,-0.0,-6.58759731209102e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.23591578612104e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.725875133881344e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,7.183500565588474e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,9.725864947540686e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,0.0004613531928043,287.386962890625,294.1499938964844,287.88409423828125,286.5852355957031,288.5441589355469,288.0237121582031,287.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520662143826,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5089072585105896,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.23591578612104e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.725875133881344e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,7.183500565588474e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,9.725864947540686e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,0.0004613531928043,287.386962890625,294.1499938964844,287.88409423828125,286.5852355957031,288.5441589355469,288.0237121582031,287.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520662143826,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5089072585105896,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,9.246998524758963e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,9.737545042298734e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,7.192119664978236e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,9.737534855958074e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,0.0004619067767634,287.3839111328125,294.1499938964844,287.8562316894531,286.56256103515625,288.5323486328125,288.0010986328125,287.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4904562830924988,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,9.246998524758963e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570617675781,0.0,0.0,9.737545042298734e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,7.192119664978236e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,9.737534855958074e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,0.0004619067767634,287.3839111328125,294.1499938964844,287.8562316894531,286.56256103515625,288.5323486328125,288.0010986328125,287.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4904562830924988,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.258103091269732e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,9.74923896137625e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,7.200756954262033e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,9.74922877503559e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,0.000462461495772,287.38092041015625,294.1499938964844,287.82830810546875,286.5398254394531,288.52020263671875,287.9768371582031,287.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4718362987041473,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45367431640625,0.0,0.0,9.258103091269732e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,9.74923896137625e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,7.200756954262033e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540710449219,0.0,0.0,9.74922877503559e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,0.000462461495772,287.38092041015625,294.1499938964844,287.82830810546875,286.5398254394531,288.52020263671875,287.9768371582031,287.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4718362987041473,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,9.263651008950546e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,9.755080827744678e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,7.205071597127244e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,9.755070641404018e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0004627385933417,287.3794250488281,294.1499938964844,287.8143615722656,286.5284729003906,288.5140380859375,287.96417236328125,287.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.462498128414154,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.269174188375472e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.760897228261456e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,7.209367322502658e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.760887041920796e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,0.0004630144976545,287.3779602050781,294.1499938964844,287.80047607421875,286.5171203613281,288.5078125,287.951171875,287.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4531706869602203,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,9.28014487726614e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.772449266165496e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,7.217900565592572e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,9.772439807420596e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,0.000463562522782,287.375,294.1499938964844,287.77294921875,286.4945068359375,288.4951171875,287.9244079589844,287.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4345998764038086,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,9.28014487726614e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,9.772449266165496e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,7.217900565592572e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,9.772439807420596e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,0.000463562522782,287.375,294.1499938964844,287.77294921875,286.4945068359375,288.4951171875,287.9244079589844,287.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4345998764038086,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.28752197069116e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,9.78021780611016e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,7.223637658171356e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.78020834736526e-05,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,0.0004639310063794,287.373046875,294.1499938964844,287.7545166015625,286.4792175292969,288.486328125,287.9056701660156,287.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650464902056228e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4220936298370361,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,9.290961315855384e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.7838397778105e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,7.226313027786091e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,9.7838303190656e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,0.0004641028062906,287.3721008300781,294.1499938964844,287.7459716796875,286.4720764160156,288.482177734375,287.8967590332031,287.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4162538945674896,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,9.301550744567066e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.794990182854237e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,7.234548684209585e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.794981451705098e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,0.0004646317684091,287.3692321777344,294.1499938964844,287.7196960449219,286.449951171875,288.4689636230469,287.8684387207031,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168709032823e-09,0.0009911098750308,-0.0116935549303889,0.0,0.0,0.0,-0.0072048562578856,60.0,0.398287296295166,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,9.301550744567066e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.794990182854237e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,7.234548684209585e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.794981451705098e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,0.0004646317684091,287.3692321777344,294.1499938964844,287.7196960449219,286.449951171875,288.4689636230469,287.8684387207031,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168709032823e-09,0.0009911098750308,-0.0116935549303889,0.0,0.0,0.0,-0.0072048562578856,60.0,0.398287296295166,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.311836038250476e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.80582190095447e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,7.24254859960638e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.805812442209572e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.000465145567432,287.36639404296875,294.1499938964844,287.6943664550781,286.42822265625,288.4555358886719,287.8398132324219,287.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953257359829877e-09,0.0009922052267938,-0.0120291374623775,0.0,0.0,0.0,-0.0072683556936681,60.0,0.3808077275753021,-0.0,-6.712235034456171e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.311836038250476e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.80582190095447e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,7.24254859960638e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.805812442209572e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.000465145567432,287.36639404296875,294.1499938964844,287.6943664550781,286.42822265625,288.4555358886719,287.8398132324219,287.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953257359829877e-09,0.0009922052267938,-0.0120291374623775,0.0,0.0,0.0,-0.0072683556936681,60.0,0.3808077275753021,-0.0,-6.712235034456171e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,9.316846262663604e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.811097697820514e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,7.246445602504537e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.811088239075616e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,0.0004653958312701,287.364990234375,294.1499938964844,287.6820983886719,286.4175109863281,288.4487609863281,287.8254699707031,287.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3723268806934356,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.321734250988813e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,9.816244710236788e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,7.250247290357947e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,9.816235979087652e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,0.0004656399833038,287.36358642578125,294.1499938964844,287.670166015625,286.4069519042969,288.44189453125,287.8111572265625,287.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.364014983177185,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.33108603931032e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.826091991271824e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,7.257520337589085e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.826083260122688e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,0.0004661071288865,287.3608093261719,294.1499938964844,287.6473083496094,286.3862609863281,288.4280700683594,287.7828063964844,287.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963836719855e-09,0.0009942550677806,-0.0126571375876665,0.0,0.0,0.0,-0.0073871887288987,60.0,0.3480059206485748,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.33108603931032e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.826091991271824e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,7.257520337589085e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.826083260122688e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,0.0004661071288865,287.3608093261719,294.1499938964844,287.6473083496094,286.3862609863281,288.4280700683594,287.7828063964844,287.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963836719855e-09,0.0009942550677806,-0.0126571375876665,0.0,0.0,0.0,-0.0073871887288987,60.0,0.3480059206485748,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.339784446638076e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.83525242190808e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,7.264286250574514e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.835243690758944e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,0.0004665416490752,287.3580627441406,294.1499938964844,287.6260070800781,286.3662414550781,288.4140930175781,287.75506591796875,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409171640872,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3329346776008606,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.339784446638076e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.83525242190808e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,7.264286250574514e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.835243690758944e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,0.0004665416490752,287.3580627441406,294.1499938964844,287.6260070800781,286.3662414550781,288.4140930175781,287.75506591796875,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301283412251223e-09,0.000995181268081,-0.0129409171640872,0.0,0.0,0.0,-0.0074408873915672,60.0,0.3329346776008606,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.347640298074111e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.843525185715408e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,7.270395872183144e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.84351645456627e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0004669340560212,287.3553466796875,294.1499938964844,287.6064758300781,286.3469543457031,288.3999938964844,287.7282409667969,287.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,-0.007489379029721,60.0,0.3189329802989959,-0.0,-6.763922044683568e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.347640298074111e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.843525185715408e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,7.270395872183144e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.84351645456627e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0004669340560212,287.3553466796875,294.1499938964844,287.6064758300781,286.3469543457031,288.3999938964844,287.7282409667969,287.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,-0.007489379029721,60.0,0.3189329802989959,-0.0,-6.763922044683568e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
