time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439920,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.340553515357895e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.836059325607494e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,7.264881423907354e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.83605277724564e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.0004665800079237,287.30780029296875,294.1499938964844,287.551513671875,286.1270751953125,288.1427917480469,287.5411376953125,287.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2676432728767395,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.335601498605683e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.83084537438117e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,7.261030259542167e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.830838098423555e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,0.0004663326544687,287.30572509765625,294.1499938964844,287.5557556152344,286.1195678710937,288.1324157714844,287.5435485839844,287.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2702782452106476,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.335601498605683e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.83084537438117e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,7.261030259542167e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,9.830838098423555e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,0.0004663326544687,287.30572509765625,294.1499938964844,287.5557556152344,286.1195678710937,288.1324157714844,287.5435485839844,287.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2702782452106476,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.33301926124841e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.828125621424988e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,7.259021367644891e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.828119073063137e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,0.0004662036662921,287.3047180175781,294.1499938964844,287.5578308105469,286.1157531738281,288.1273193359375,287.5448913574219,287.1581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2715594172477722,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.330372995464133e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.825339657254516e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,7.2569637268316e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.825333108892664e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.000466071505798,287.3037109375,294.1499938964844,287.559814453125,286.1118469238281,288.122314453125,287.5462951660156,287.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.0126304095610976,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2728036940097809,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.819591650739312e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,7.252718933159485e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.81958510237746e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,0.0004657988611143,287.3016967773437,294.1499938964844,287.56353759765625,286.1038818359375,288.1124572753906,287.5491638183594,287.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2751488983631134,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.819591650739312e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,7.252718933159485e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,9.81958510237746e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,0.0004657988611143,287.3016967773437,294.1499938964844,287.56353759765625,286.1038818359375,288.1124572753906,287.5491638183594,287.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2751488983631134,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.319726814283058e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.814128134166822e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,7.248682959470898e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.814121585804968e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,0.000465539691504,287.2998962402344,294.1499938964844,287.56658935546875,286.0962219238281,288.1036071777344,287.5519104003906,287.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2770721912384033,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,9.319269884144887e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.813646465772764e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,7.248327892739326e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.813640645006672e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,0.000465516874101,287.2997436523437,294.1499938964844,287.5668334960937,286.0955505371094,288.10284423828125,287.5521240234375,287.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.277227520942688,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.807558672036976e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,7.243830623337999e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.807552123675124e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,0.0004652280767913,287.2977905273437,294.1499938964844,287.569580078125,286.0868225097656,288.0934753417969,287.5550537109375,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2789640128612518,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.807558672036976e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,7.243830623337999e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.807552123675124e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,0.0004652280767913,287.2977905273437,294.1499938964844,287.569580078125,286.0868225097656,288.0934753417969,287.5550537109375,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2789640128612518,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.801381384022534e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,7.239268597913906e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.80137483566068e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.0004649350594263,287.2958679199219,294.1499938964844,287.5716247558594,286.0776062011719,288.0843200683594,287.55780029296875,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2802753746509552,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.307622531196102e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.801381384022534e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,7.239268597913906e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.80137483566068e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,0.0004649350594263,287.2958679199219,294.1499938964844,287.5716247558594,286.0776062011719,288.0843200683594,287.55780029296875,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2802753746509552,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.304675040766595e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.798277460504325e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,7.236975943669677e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.798271639738232e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,0.000464787823148,287.294921875,294.1499938964844,287.5723571777344,286.0727844238281,288.0798034667969,287.5591125488281,287.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2807441353797912,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.301725367549808e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.795171354198828e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.234681834233925e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.795165533432736e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.0004646404995582,287.2939758300781,294.1499938964844,287.5729064941406,286.0678100585937,288.0753479003906,287.560302734375,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2810825407505035,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.295846393797548e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.78898096946068e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.23010889487341e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.788974421098828e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0004643468128051,287.2921142578125,294.1499938964844,287.5732727050781,286.0574035644531,288.06658935546875,287.5624389648437,287.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2813235521316528,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.295846393797548e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.78898096946068e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.23010889487341e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.788974421098828e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0004643468128051,287.2921142578125,294.1499938964844,287.5732727050781,286.0574035644531,288.06658935546875,287.5624389648437,287.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2813235521316528,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.29002635530196e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.782851702766492e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,7.225582521641627e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.782845882000402e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0004640560946427,287.290283203125,294.1499938964844,287.5726318359375,286.0462951660156,288.0579528808594,287.56414794921875,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761023140827e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2809365093708038,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.29002635530196e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.782851702766492e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,7.225582521641627e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.782845882000402e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0004640560946427,287.290283203125,294.1499938964844,287.5726318359375,286.0462951660156,288.0579528808594,287.56414794921875,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761023140827e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2809365093708038,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.28431036300026e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.77683230303228e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,7.2211361839436e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.776825754670426e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,0.0004637705569621,287.2884826660156,294.1499938964844,287.5708312988281,286.034423828125,288.0494384765625,287.5653076171875,287.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2798130214214325,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.28431036300026e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.77683230303228e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,7.2211361839436e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.776825754670426e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,0.0004637705569621,287.2884826660156,294.1499938964844,287.5708312988281,286.034423828125,288.0494384765625,287.5653076171875,287.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2798130214214325,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.770952601684256e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,7.216793892439455e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.770946780918166e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,0.0004634916549548,287.2867126464844,294.1499938964844,287.5678100585937,286.021728515625,288.0410461425781,287.5658569335937,287.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.0109435226768255,0.0,0.0,0.0,-0.0070629394613206,60.0,0.277902752161026,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.278726793127134e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.770952601684256e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,7.216793892439455e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.770946780918166e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,0.0004634916549548,287.2867126464844,294.1499938964844,287.5678100585937,286.021728515625,288.0410461425781,287.5658569335937,287.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.0109435226768255,0.0,0.0,0.0,-0.0070629394613206,60.0,0.277902752161026,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,9.275993943447249e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.768074232852086e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,7.21466785762459e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.768068412085996e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,0.0004633551288861,287.28582763671875,294.1499938964844,287.5657653808594,286.0150146484375,288.0368957519531,287.5658569335937,287.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2766126692295074,-0.0,-6.660447127160296e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,9.273306204704568e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.765243885340168e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,7.212577475002035e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.765238064574078e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,0.0004632208729162,287.2849426269531,294.1499938964844,287.5633850097656,286.0080871582031,288.0327453613281,287.565673828125,287.1605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.2750947475433349,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.268072608392686e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.759733075043188e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,7.2085065767169e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.759727254277097e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0004629594623111,287.283203125,294.1499938964844,287.5574951171875,285.9934997558594,288.0245056152344,287.5646667480469,287.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.0105955274775624,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2713347971439361,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.268072608392686e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.759733075043188e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3488464355469,0.0,0.0,7.2085065767169e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.759727254277097e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0004629594623111,287.283203125,294.1499938964844,287.5574951171875,285.9934997558594,288.0245056152344,287.5646667480469,287.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.0105955274775624,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2713347971439361,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.754431812325493e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,7.204591383924708e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.754426719155164e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,0.0004627080052159,287.281494140625,294.1499938964844,287.54998779296875,285.97784423828125,288.0162658691406,287.5628356933594,287.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311015456914,0.0,0.0,0.0,-0.0069659827277064,60.0,0.2665916085243225,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,292.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.754431812325493e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,7.204591383924708e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.754426719155164e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,0.0004627080052159,287.281494140625,294.1499938964844,287.54998779296875,285.97784423828125,288.0162658691406,287.5628356933594,287.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343315040955531e-09,0.0009869899367913,-0.0104311015456914,0.0,0.0,0.0,-0.0069659827277064,60.0,0.2665916085243225,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,292.6260070800781,293.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-4.6744812481713376e-21,-2.3372406240856688e-21,-2.3372404221372774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
