time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,7.401072070933878e-05,296.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0004753271350637,293.1441955566406,294.1499938964844,284.0639038085937,284.0639038085937,287.7508850097656,283.94830322265625,293.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.487535924610711e-09,0.0010138753568753,-0.0186677798628807,0.0,0.0,0.0,-0.0085247047245502,60.0,-6.231842994689941,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,7.423535134876147e-05,296.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0004767698119394,293.14373779296875,294.1499938964844,284.10821533203125,284.10821533203125,287.6851806640625,283.9870910644531,293.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196102019399404,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.217280387878418,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,7.423535134876147e-05,296.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0004767698119394,293.14373779296875,294.1499938964844,284.10821533203125,284.10821533203125,287.6851806640625,283.9870910644531,293.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196102019399404,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.217280387878418,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,9.55932482611388e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001006642924039,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,7.435030420310795e-05,296.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001006642924039,296.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0004775080888066,293.1434936523437,294.1499938964844,284.1308898925781,284.1308898925781,287.6530456542969,284.0079345703125,293.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185348801314,8.03150701500499e-09,0.0010185268474742,-0.0200924463570117,0.0,0.0,0.0,-0.008794373832643,60.0,-6.209714889526367,-0.0,-7.07313745351712e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,9.574258729116993e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0001008215549518,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,7.446645759046078e-05,296.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.0001008215549518,296.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14501953125,0.0,0.0,0.000478254049085,293.1432189941406,294.1499938964844,284.15386962890625,284.15386962890625,287.6213073730469,284.0294494628906,292.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201259283348,8.217565294899032e-09,0.0010201177792623,-0.0205797087401151,0.0,0.0,0.0,-0.0088866110891103,60.0,-6.20202112197876,-0.0,-7.095254517253127e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,9.604746446711944e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001011426065815,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,7.470358104910702e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001011426065815,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0004797769652213,293.1427001953125,294.1499938964844,284.2005920410156,284.2005920410156,287.5592346191406,284.07470703125,292.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233743814751,8.597415224187444e-09,0.0010233657667413,-0.0215744394809007,0.0,0.0,0.0,-0.0090749189257621,60.0,-6.186222076416016,-0.0,-7.1405132473501e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,9.604746446711944e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001011426065815,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,7.470358104910702e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0001011426065815,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0004797769652213,293.1427001953125,294.1499938964844,284.2005920410156,284.2005920410156,287.5592346191406,284.07470703125,292.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233743814751,8.597415224187444e-09,0.0010233657667413,-0.0215744394809007,0.0,0.0,0.0,-0.0090749189257621,60.0,-6.186222076416016,-0.0,-7.1405132473501e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,9.635911555960774e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001014707886497,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,7.494597957702354e-05,296.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001014707886497,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0004813337291125,293.14215087890625,294.1499938964844,284.248046875,284.248046875,287.4988708496094,284.122314453125,292.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985704624819846e-09,0.0010266860481351,-0.0225912053138017,0.0,0.0,0.0,-0.0092674102634191,60.0,-6.170031547546387,-0.0,-7.186927319935421e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,9.635911555960774e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001014707886497,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,7.494597957702354e-05,296.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001014707886497,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0004813337291125,293.14215087890625,294.1499938964844,284.248046875,284.248046875,287.4988708496094,284.122314453125,292.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985704624819846e-09,0.0010266860481351,-0.0225912053138017,0.0,0.0,0.0,-0.0092674102634191,60.0,-6.170031547546387,-0.0,-7.186927319935421e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,9.667690756032243e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,0.0001018054390442,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,7.519315113313496e-05,296.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,0.0001018054390442,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,0.0004829211684409,293.1416015625,294.1499938964844,284.2959899902344,284.2959899902344,287.4403991699219,284.171875,292.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300809517502,9.381643018002706e-09,0.0010300716385245,-0.0236279293894767,0.0,0.0,0.0,-0.0094636930152773,60.0,-6.153566837310791,-0.0,-7.23440933825259e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,9.667690756032243e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,0.0001018054390442,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,7.519315113313496e-05,296.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,0.0001018054390442,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,0.0004829211684409,293.1416015625,294.1499938964844,284.2959899902344,284.2959899902344,287.4403991699219,284.171875,292.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300809517502,9.381643018002706e-09,0.0010300716385245,-0.0236279293894767,0.0,0.0,0.0,-0.0094636930152773,60.0,-6.153566837310791,-0.0,-7.23440933825259e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,9.69993634498678e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001021450007101,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,7.544395339209586e-05,296.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001021450007101,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0004845319199375,293.1409912109375,294.1499938964844,284.3440856933594,284.3440856933594,287.383544921875,284.22271728515625,292.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335167171433,9.7833989798346e-09,0.0010335069382563,-0.024679809808731,0.0,0.0,0.0,-0.0096628610044717,60.0,-6.1369805335998535,-0.0,-7.282749692194558e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,9.69993634498678e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001021450007101,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,7.544395339209586e-05,296.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001021450007101,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0004845319199375,293.1409912109375,294.1499938964844,284.3440856933594,284.3440856933594,287.383544921875,284.22271728515625,292.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335167171433,9.7833989798346e-09,0.0010335069382563,-0.024679809808731,0.0,0.0,0.0,-0.0096628610044717,60.0,-6.1369805335998535,-0.0,-7.282749692194558e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,9.716216300148516e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0001023164368234,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,7.557056960649788e-05,296.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0001023164368234,296.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0004853451391682,293.14068603515625,294.1499938964844,284.3681030273437,284.3681030273437,287.3558654785156,284.24853515625,292.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352513054385,9.986234061898358e-09,0.0010352412937209,-0.0252108443528413,0.0,0.0,0.0,-0.0097634149715304,60.0,-6.128679275512695,-0.0,-7.307215810214984e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,9.73255082499236e-05,296.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001024884477374,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,7.569761510239914e-05,296.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001024884477374,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.000486161065055,293.1403503417969,294.1499938964844,284.3920593261719,284.3920593261719,287.3285522460937,284.2744445800781,292.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189745935917928e-08,0.0010369814699515,-0.0257436297833919,0.0,0.0,0.0,-0.0098643042147159,60.0,-6.12039041519165,-0.0,-7.331805562671434e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,9.765774302650244e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001028383121592,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,7.595602801302448e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001028383121592,296.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0004878206527791,293.13970947265625,294.1499938964844,284.4395751953125,284.4395751953125,287.2752380371094,284.3265075683594,292.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040531671606,1.0603692146560206e-08,0.0010405209613963,-0.0268272515386343,0.0,0.0,0.0,-0.0100695146247744,60.0,-6.104049205780029,-0.0,-7.38194785299129e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,9.765774302650244e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001028383121592,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,7.595602801302448e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0001028383121592,296.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0004878206527791,293.13970947265625,294.1499938964844,284.4395751953125,284.4395751953125,287.2752380371094,284.3265075683594,292.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040531671606,1.0603692146560206e-08,0.0010405209613963,-0.0268272515386343,0.0,0.0,0.0,-0.0100695146247744,60.0,-6.104049205780029,-0.0,-7.38194785299129e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,7.623712008353323e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,0.0001032188883982,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,0.0004896259633824,293.1390380859375,294.1499938964844,284.4864196777344,284.4864196777344,287.2234191894531,284.3785705566406,292.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053978177244517e-08,0.0010443711653351,-0.0280059035867452,0.0,0.0,0.0,-0.0102927396073937,60.0,-6.088800430297852,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,7.623712008353323e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,0.0001032188883982,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,0.0004896259633824,293.1390380859375,294.1499938964844,284.4864196777344,284.4864196777344,287.2234191894531,284.3785705566406,292.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053978177244517e-08,0.0010443711653351,-0.0280059035867452,0.0,0.0,0.0,-0.0102927396073937,60.0,-6.088800430297852,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,7.651687337784097e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0001035976529237,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0004914226592518,293.1383361816406,294.1499938964844,284.5322265625,284.5322265625,287.1731262207031,284.43023681640625,292.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.07503080368042,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,7.651687337784097e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0001035976529237,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0004914226592518,293.1383361816406,294.1499938964844,284.5322265625,284.5322265625,287.1731262207031,284.43023681640625,292.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.07503080368042,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,9.86855593509972e-05,296.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.0001039206472341,296.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,7.675543747609481e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.0001039206472341,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.0004929548013024,293.1375732421875,294.1499938964844,284.57672119140625,284.57672119140625,287.1244506835937,284.4808654785156,292.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514829773455,1.1884279338403305e-08,0.0010514711029827,-0.0301789585500955,0.0,0.0,0.0,-0.0107043553143739,60.0,-6.060091495513916,-0.0,-7.538149304764374e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,9.86855593509972e-05,296.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.0001039206472341,296.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,7.675543747609481e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.0001039206472341,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.0004929548013024,293.1375732421875,294.1499938964844,284.57672119140625,284.57672119140625,287.1244506835937,284.4808654785156,292.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514829773455,1.1884279338403305e-08,0.0010514711029827,-0.0301789585500955,0.0,0.0,0.0,-0.0107043553143739,60.0,-6.060091495513916,-0.0,-7.538149304764374e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,9.881540609057991e-05,296.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0001040573843056,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,7.685642776777968e-05,296.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0001040573843056,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0004936034092679,293.13720703125,294.1499938964844,284.598388671875,284.598388671875,287.10076904296875,284.5055236816406,292.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528665734454,1.204606281390852e-08,0.001052854466252,-0.03060232847929,0.0,0.0,0.0,-0.0107845589518547,60.0,-6.051562786102295,-0.0,-7.55799902663057e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14019775390625,0.0,0.0,9.893282549455762e-05,296.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14019775390625,0.0,0.0,0.0001041810246533,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14019775390625,0.0,0.0,7.69477483117953e-05,296.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14019775390625,0.0,0.0,0.0001041810246533,296.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14019775390625,0.0,0.0,0.0004941899096593,293.1368103027344,294.1499938964844,284.6195983886719,284.6195983886719,287.0775146484375,284.5296936035156,292.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541176889091,1.2192355569595748e-08,0.0010541054653003,-0.0309851467609405,0.0,0.0,0.0,-0.0108570829033851,60.0,-6.042423248291016,-0.0,-7.57597078404615e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,9.911643428495154e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.000104374375951,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,7.709056080784649e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.000104374375951,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0004951070877723,293.1360168457031,294.1499938964844,284.6605834960937,284.6605834960937,287.0321960449219,284.576416015625,292.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560741648077,1.2421121020622653e-08,0.0010560617083683,-0.0315837524831295,0.0,0.0,0.0,-0.0109704919159412,60.0,-6.022297382354736,-0.0,-7.604116802895079e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,9.911643428495154e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.000104374375951,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,7.709056080784649e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.000104374375951,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0004951070877723,293.1360168457031,294.1499938964844,284.6605834960937,284.6605834960937,287.0321960449219,284.576416015625,292.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560741648077,1.2421121020622653e-08,0.0010560617083683,-0.0315837524831295,0.0,0.0,0.0,-0.0109704919159412,60.0,-6.022297382354736,-0.0,-7.604116802895079e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,9.923257312038912e-05,296.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0001044966775225,296.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,7.718089182162657e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0001044966775225,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0004956872435286,293.1351928710937,294.1499938964844,284.6993713378906,284.6993713378906,286.9884033203125,284.6207275390625,292.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573117760941,1.2565825713295452e-08,0.0010572992032393,-0.0319623798131942,0.0,0.0,0.0,-0.0110422288998961,60.0,-5.99949836730957,-0.0,-7.621947162306243e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,9.923257312038912e-05,296.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0001044966775225,296.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,7.718089182162657e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0001044966775225,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0004956872435286,293.1351928710937,294.1499938964844,284.6993713378906,284.6993713378906,286.9884033203125,284.6207275390625,292.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573117760941,1.2565825713295452e-08,0.0010572992032393,-0.0319623798131942,0.0,0.0,0.0,-0.0110422288998961,60.0,-5.99949836730957,-0.0,-7.621947162306243e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,9.932221291819587e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,0.0001045910757966,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,7.725061004748568e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,0.0001045910757966,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,0.000496135035064,293.13433837890625,294.1499938964844,284.73565673828125,284.73565673828125,286.9459533691406,284.6626892089844,292.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582669638097,1.2677510596859063e-08,0.0010582542745396,-0.0322546027600765,0.0,0.0,0.0,-0.011097596026957,60.0,-5.9753618240356445,-0.0,-7.635723875409894e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,9.932221291819587e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,0.0001045910757966,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,7.725061004748568e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,0.0001045910757966,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,0.000496135035064,293.13433837890625,294.1499938964844,284.73565673828125,284.73565673828125,286.9459533691406,284.6626892089844,292.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582669638097,1.2677510596859063e-08,0.0010582542745396,-0.0322546027600765,0.0,0.0,0.0,-0.011097596026957,60.0,-5.9753618240356445,-0.0,-7.635723875409894e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,9.94246729533188e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.000104698970972,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,7.733030361123383e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.000104698970972,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0004966468550264,293.1334533691406,294.1499938964844,284.7691650390625,284.7691650390625,286.9049072265625,284.7018737792969,292.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593585902824,1.2805168481122564e-08,0.001059345784597,-0.032588604837656,0.0,0.0,0.0,-0.0111608812585473,60.0,-5.952750205993652,-0.0,-7.651485134374526e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,9.94246729533188e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.000104698970972,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,7.733030361123383e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.000104698970972,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0004966468550264,293.1334533691406,294.1499938964844,284.7691650390625,284.7691650390625,286.9049072265625,284.7018737792969,292.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593585902824,1.2805168481122564e-08,0.001059345784597,-0.032588604837656,0.0,0.0,0.0,-0.0111608812585473,60.0,-5.952750205993652,-0.0,-7.651485134374526e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,9.946877253241836e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,0.0001047454061335,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,7.736460247542709e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,0.0001047454061335,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,0.0004968671128153,293.13299560546875,294.1499938964844,284.7847900390625,284.7847900390625,286.8849182128906,284.7203369140625,292.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598285589367,1.2860112086343634e-08,0.0010598156368359,-0.032732356339693,0.0,0.0,0.0,-0.011188119649887,60.0,-5.942159175872803,-0.0,-7.658274370214714e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,9.950666571967304e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0001047853147611,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,7.739407737972215e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0001047853147611,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0004970564041286,293.1325378417969,294.1499938964844,284.7995910644531,284.7995910644531,286.8652648925781,284.738037109375,292.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602322872728,1.2907326762956473e-08,0.001060219365172,-0.0328558832406997,0.0,0.0,0.0,-0.0112115256488323,60.0,-5.931820869445801,-0.0,-7.66411005770351e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,9.956290887203068e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0001048445337801,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,7.7437813160941e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0001048445337801,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0004973373143002,293.1316223144531,294.1499938964844,284.8266296386719,284.8266296386719,286.82684326171875,284.7710876464844,292.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608314769342,1.2977395158486615e-08,0.0010608185548335,-0.0330392010509967,0.0,0.0,0.0,-0.0112462621182203,60.0,-5.911806106567383,-0.0,-7.67277583690884e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,9.956290887203068e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0001048445337801,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,7.7437813160941e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0001048445337801,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,0.0004973373143002,293.1316223144531,294.1499938964844,284.8266296386719,284.8266296386719,286.82684326171875,284.7710876464844,292.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608314769342,1.2977395158486615e-08,0.0010608185548335,-0.0330392010509967,0.0,0.0,0.0,-0.0112462621182203,60.0,-5.911806106567383,-0.0,-7.67277583690884e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,9.959215822163968e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,0.0001048753401846,296.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,7.746056508040056e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,0.0001048753401846,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,0.0004974834737367,293.1306457519531,294.1499938964844,284.8500061035156,284.8500061035156,286.7896728515625,284.800537109375,292.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611432371661,1.301384067176059e-08,0.00106113019865,-0.0331345498561859,0.0,0.0,0.0,-0.0112643297761678,60.0,-5.892845630645752,-0.0,-7.677284230567238e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,9.959215822163968e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,0.0001048753401846,296.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,7.746056508040056e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,0.0001048753401846,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,0.0004974834737367,293.1306457519531,294.1499938964844,284.8500061035156,284.8500061035156,286.7896728515625,284.800537109375,292.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611432371661,1.301384067176059e-08,0.00106113019865,-0.0331345498561859,0.0,0.0,0.0,-0.0112643297761678,60.0,-5.892845630645752,-0.0,-7.677284230567238e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,9.963679622160272e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.0001049223428708,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,7.749528595013544e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.0001049223428708,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.000497706409078,293.129638671875,294.1499938964844,284.87164306640625,284.87164306640625,286.7535095214844,284.8272399902344,292.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616186773404,1.3069450410796437e-08,0.001061605522409,-0.033280037343502,0.0,0.0,0.0,-0.0112918969243764,60.0,-5.875239372253418,-0.0,-7.684167258048549e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,9.963679622160272e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.0001049223428708,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,7.749528595013544e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.0001049223428708,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.000497706409078,293.129638671875,294.1499938964844,284.87164306640625,284.87164306640625,286.7535095214844,284.8272399902344,292.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616186773404,1.3069450410796437e-08,0.001061605522409,-0.033280037343502,0.0,0.0,0.0,-0.0112918969243764,60.0,-5.875239372253418,-0.0,-7.684167258048549e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
