time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383663177490234,0.050000000745058,0.0458997599780559,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383663177490234,0.050000000745058,0.0483346581459045,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383663177490234,0.050000000745058,0.0356998145580291,296.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383663177490234,0.050000000745058,0.0483346581459045,296.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383663177490234,0.050000000745058,0.2292788177728653,290.6885070800781,291.1499938964844,285.3500061035156,285.0234680175781,290.89996337890625,296.6886291503906,290.6990661621094,1.0,0.1526379287242889,1.0,1.0,0.6191807985305786,1.0,-0.4890715479850769,0.2492825239896774,0.2397890388965606,0.0996371060609817,0.0,0.0,0.0,25.871795654296875,25.0,59.85715866088867,-0.0,28.178037643432617,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387469530105591,0.050000000745058,0.0458967089653015,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387469530105591,0.050000000745058,0.0483314432203769,296.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387469530105591,0.050000000745058,0.0356974378228187,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387469530105591,0.050000000745058,0.0483314432203769,296.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70880126953125,0.5387469530105591,0.050000000745058,0.2292635589838028,290.7110595703125,291.1499938964844,285.3500061035156,285.02374267578125,290.9547119140625,296.68817138671875,290.7236328125,1.0,0.1524564623832702,1.0,1.0,0.6274686455726624,1.0,-0.4890390038490295,0.2469292283058166,0.2421097755432129,0.0970883890986442,0.0,0.0,0.0,25.78770637512207,25.0,72.06525421142578,-0.0,28.104969024658203,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.5390928983688354,0.050000000745058,0.0458939447999,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.5390928983688354,0.050000000745058,0.0483285337686538,296.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.5390928983688354,0.050000000745058,0.0356952920556068,296.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.5390928983688354,0.050000000745058,0.0483285337686538,296.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.734619140625,0.5390928983688354,0.050000000745058,0.2292497605085373,290.7372436523437,291.1499938964844,285.3500061035156,285.0237731933594,291.0015869140625,296.6879272460937,290.7513122558594,1.0,0.1522922813892364,1.0,1.0,0.6347024440765381,1.0,-0.4890095591545105,0.244983434677124,0.2440261244773864,0.0949666649103164,0.0,0.0,0.0,25.71169662475586,25.0,81.14714050292969,-0.0,28.038957595825195,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396904945373535,0.050000000745058,0.0458892025053501,296.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396904945373535,0.050000000745058,0.0483235381543636,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396904945373535,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396904945373535,0.050000000745058,0.0483235381543636,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396904945373535,0.050000000745058,0.229226067662239,290.79620361328125,291.1499938964844,285.3500061035156,285.0230407714844,291.0841369628906,296.68798828125,290.8118591308594,1.0,0.152009904384613,1.0,1.0,0.6491700410842896,1.0,-0.4889590144157409,0.2414446026086807,0.247514396905899,0.0911323651671409,0.0,0.0,0.0,25.581199645996094,25.0,91.4310531616211,-0.0,27.925615310668945,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396904945373535,0.050000000745058,0.0458892025053501,296.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396904945373535,0.050000000745058,0.0483235381543636,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396904945373535,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396904945373535,0.050000000745058,0.0483235381543636,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.793212890625,0.5396904945373535,0.050000000745058,0.229226067662239,290.79620361328125,291.1499938964844,285.3500061035156,285.0230407714844,291.0841369628906,296.68798828125,290.8118591308594,1.0,0.152009904384613,1.0,1.0,0.6491700410842896,1.0,-0.4889590144157409,0.2414446026086807,0.247514396905899,0.0911323651671409,0.0,0.0,0.0,25.581199645996094,25.0,91.4310531616211,-0.0,27.925615310668945,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.85711669921875,0.5401811003684998,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.85711669921875,0.5401811003684998,0.050000000745058,0.0483194664120674,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.85711669921875,0.5401811003684998,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85711669921875,0.5401811003684998,0.050000000745058,0.0483194664120674,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.85711669921875,0.5401811003684998,0.050000000745058,0.2292067557573318,290.8603210449219,291.1499938964844,285.3500061035156,285.02117919921875,291.1581115722656,296.688720703125,290.876953125,1.0,0.1517792642116546,1.0,1.0,0.6636375784873962,1.0,-0.4889177978038788,0.2382930368185043,0.2506247460842132,0.0877499654889106,0.0,0.0,0.0,25.474872589111328,25.0,96.08024597167967,-0.0,27.83323860168457,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.85711669921875,0.5401811003684998,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.85711669921875,0.5401811003684998,0.050000000745058,0.0483194664120674,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.85711669921875,0.5401811003684998,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85711669921875,0.5401811003684998,0.050000000745058,0.0483194664120674,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.85711669921875,0.5401811003684998,0.050000000745058,0.2292067557573318,290.8603210449219,291.1499938964844,285.3500061035156,285.02117919921875,291.1581115722656,296.688720703125,290.876953125,1.0,0.1517792642116546,1.0,1.0,0.6636375784873962,1.0,-0.4889177978038788,0.2382930368185043,0.2506247460842132,0.0877499654889106,0.0,0.0,0.0,25.474872589111328,25.0,96.08024597167967,-0.0,27.83323860168457,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228515625,0.540585458278656,0.050000000745058,0.0458821654319763,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228515625,0.540585458278656,0.050000000745058,0.0483161322772502,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228515625,0.540585458278656,0.050000000745058,0.0356861278414726,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228515625,0.540585458278656,0.050000000745058,0.0483161322772502,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228515625,0.540585458278656,0.050000000745058,0.2291909158229828,290.926025390625,291.1499938964844,285.3500061035156,285.0180358886719,291.2021484375,296.6899719238281,290.94189453125,1.0,0.1515907347202301,1.0,1.0,0.6722778677940369,1.0,-0.4888840019702911,0.2365594357252121,0.2523245811462402,0.0858325213193893,0.0,0.0,0.0,25.38793182373047,25.0,92.24050903320312,-0.0,27.75784111022949,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228515625,0.540585458278656,0.050000000745058,0.0458821654319763,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228515625,0.540585458278656,0.050000000745058,0.0483161322772502,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228515625,0.540585458278656,0.050000000745058,0.0356861278414726,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228515625,0.540585458278656,0.050000000745058,0.0483161322772502,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9228515625,0.540585458278656,0.050000000745058,0.2291909158229828,290.926025390625,291.1499938964844,285.3500061035156,285.0180358886719,291.2021484375,296.6899719238281,290.94189453125,1.0,0.1515907347202301,1.0,1.0,0.6722778677940369,1.0,-0.4888840019702911,0.2365594357252121,0.2523245811462402,0.0858325213193893,0.0,0.0,0.0,25.38793182373047,25.0,92.24050903320312,-0.0,27.75784111022949,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5409164428710938,0.050000000745058,0.0458795838057994,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5409164428710938,0.050000000745058,0.0483134128153324,296.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5409164428710938,0.050000000745058,0.0356841199100017,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5409164428710938,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5409164428710938,0.050000000745058,0.2291780263185501,290.9868469238281,291.1499938964844,285.3500061035156,285.01348876953125,291.2396545410156,296.69158935546875,291.00152587890625,1.0,0.1514366716146469,1.0,1.0,0.6809181571006775,1.0,-0.4888564944267273,0.2349806725978851,0.2538758218288421,0.084096111357212,0.0,0.0,0.0,25.31699752807617,25.0,84.73989868164062,-0.0,27.6963119506836,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5409164428710938,0.050000000745058,0.0458795838057994,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5409164428710938,0.050000000745058,0.0483134128153324,296.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5409164428710938,0.050000000745058,0.0356841199100017,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5409164428710938,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5409164428710938,0.050000000745058,0.2291780263185501,290.9868469238281,291.1499938964844,285.3500061035156,285.01348876953125,291.2396545410156,296.69158935546875,291.00152587890625,1.0,0.1514366716146469,1.0,1.0,0.6809181571006775,1.0,-0.4888564944267273,0.2349806725978851,0.2538758218288421,0.084096111357212,0.0,0.0,0.0,25.31699752807617,25.0,84.73989868164062,-0.0,27.6963119506836,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.5410575866699219,0.050000000745058,0.0458784885704517,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.5410575866699219,0.050000000745058,0.0483122579753398,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.5410575866699219,0.050000000745058,0.0356832668185234,296.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.5410575866699219,0.050000000745058,0.0483122579753398,296.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.5410575866699219,0.050000000745058,0.2291725426912307,291.015625,291.1499938964844,285.3500061035156,285.0106506347656,291.25738525390625,296.6925048828125,291.02978515625,1.0,0.151370570063591,1.0,1.0,0.6852383017539978,1.0,-0.4888447821140289,0.2342381775379181,0.2546066045761108,0.0832640007138252,0.0,0.0,0.0,25.28660011291504,25.0,81.05496978759766,-0.0,27.66994285583496,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.5411856770515442,0.050000000745058,0.045877493917942,296.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.5411856770515442,0.050000000745058,0.0483112074434757,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.5411856770515442,0.050000000745058,0.0356824956834316,296.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.5411856770515442,0.050000000745058,0.0483112074434757,296.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.5411856770515442,0.050000000745058,0.2291675806045532,291.0433349609375,291.1499938964844,285.3500061035156,285.0074157714844,291.26611328125,296.6934814453125,291.0567932128906,1.0,0.1513108015060424,1.0,1.0,0.6865440607070923,1.0,-0.4888341724872589,0.234001949429512,0.2548322379589081,0.0829368159174919,0.0,0.0,0.0,25.2590446472168,25.0,76.2307357788086,-0.0,27.64611053466797,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.5414071679115295,0.050000000745058,0.0458757765591144,296.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.5414071679115295,0.050000000745058,0.0483094044029712,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.5414071679115295,0.050000000745058,0.0356811583042144,296.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.5414071679115295,0.050000000745058,0.0483094044029712,296.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.5414071679115295,0.050000000745058,0.2291590124368667,291.09259033203125,291.1499938964844,285.3500061035156,284.999755859375,291.27642822265625,296.6955261230469,291.10369873046875,1.0,0.1512079387903213,1.0,1.0,0.6891555190086365,1.0,-0.4888159036636352,0.2335933893918991,0.2552224993705749,0.0823869705200195,0.0,0.0,0.0,25.211658477783203,25.0,63.73588180541992,-0.0,27.605121612548828,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.5414071679115295,0.050000000745058,0.0458757765591144,296.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.5414071679115295,0.050000000745058,0.0483094044029712,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.5414071679115295,0.050000000745058,0.0356811583042144,296.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.5414071679115295,0.050000000745058,0.0483094044029712,296.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09033203125,0.5414071679115295,0.050000000745058,0.2291590124368667,291.09259033203125,291.1499938964844,285.3500061035156,284.999755859375,291.27642822265625,296.6955261230469,291.10369873046875,1.0,0.1512079387903213,1.0,1.0,0.6891555190086365,1.0,-0.4888159036636352,0.2335933893918991,0.2552224993705749,0.0823869705200195,0.0,0.0,0.0,25.211658477783203,25.0,63.73588180541992,-0.0,27.605121612548828,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5415905714035034,0.050000000745058,0.045874360948801,296.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5415905714035034,0.050000000745058,0.0483079105615615,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5415905714035034,0.050000000745058,0.0356800593435764,296.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5415905714035034,0.050000000745058,0.0483079105615615,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5415905714035034,0.050000000745058,0.2291519194841385,291.13360595703125,291.1499938964844,285.3500061035156,284.9903259277344,291.2870788574219,296.6976318359375,291.1430358886719,1.0,0.1511238813400268,1.0,1.0,0.6917669773101807,1.0,-0.4888007938861847,0.233173981308937,0.2556267976760864,0.0819004997611045,0.0,0.0,0.0,25.17298126220703,25.0,53.04429244995117,-0.0,27.57164001464844,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5415905714035034,0.050000000745058,0.045874360948801,296.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5415905714035034,0.050000000745058,0.0483079105615615,296.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5415905714035034,0.050000000745058,0.0356800593435764,296.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5415905714035034,0.050000000745058,0.0483079105615615,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5415905714035034,0.050000000745058,0.2291519194841385,291.13360595703125,291.1499938964844,285.3500061035156,284.9903259277344,291.2870788574219,296.6976318359375,291.1430358886719,1.0,0.1511238813400268,1.0,1.0,0.6917669773101807,1.0,-0.4888007938861847,0.233173981308937,0.2556267976760864,0.0819004997611045,0.0,0.0,0.0,25.17298126220703,25.0,53.04429244995117,-0.0,27.57164001464844,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5417433977127075,0.050000000745058,0.0458731800317764,296.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5417433977127075,0.050000000745058,0.0483066700398922,296.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5417433977127075,0.050000000745058,0.0356791391968727,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5417433977127075,0.050000000745058,0.0483066700398922,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5417433977127075,0.050000000745058,0.2291460335254669,291.1679077148437,291.1499938964844,285.35223388671875,284.9814758300781,291.28399658203125,296.69970703125,291.1753234863281,1.0,0.1510552167892456,1.0,1.0,0.6898457407951355,1.0,-0.4887882173061371,0.2334685027599334,0.2553197145462036,0.0821750313043594,0.0,0.0,0.0,25.141286849975582,25.0,41.61883544921875,-0.0,27.544288635253903,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5417433977127075,0.050000000745058,0.0458731800317764,296.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5417433977127075,0.050000000745058,0.0483066700398922,296.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5417433977127075,0.050000000745058,0.0356791391968727,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5417433977127075,0.050000000745058,0.0483066700398922,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5417433977127075,0.050000000745058,0.2291460335254669,291.1679077148437,291.1499938964844,285.35223388671875,284.9814758300781,291.28399658203125,296.69970703125,291.1753234863281,1.0,0.1510552167892456,1.0,1.0,0.6898457407951355,1.0,-0.4887882173061371,0.2334685027599334,0.2553197145462036,0.0821750313043594,0.0,0.0,0.0,25.141286849975582,25.0,41.61883544921875,-0.0,27.544288635253903,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.5418316721916199,0.050000000745058,0.0458725020289421,296.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.5418316721916199,0.050000000745058,0.0483059510588645,296.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.5418316721916199,0.050000000745058,0.0356786102056503,296.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.5418316721916199,0.050000000745058,0.0483059510588645,296.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.5418316721916199,0.050000000745058,0.2291426360607147,291.1864013671875,291.1499938964844,285.356201171875,284.97711181640625,291.2813720703125,296.7010803222656,291.1924743652344,1.0,0.1510158628225326,1.0,1.0,0.6885393261909485,1.0,-0.4887809753417969,0.2336843311786651,0.2550966441631317,0.0823912620544433,0.0,0.0,0.0,25.123130798339844,25.0,34.18156051635742,-0.0,27.528623580932617,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5418694019317627,0.050000000745058,0.0458722114562988,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5418694019317627,0.050000000745058,0.0483056455850601,296.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5418694019317627,0.050000000745058,0.0356783866882324,296.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5418694019317627,0.050000000745058,0.0483056455850601,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.5418694019317627,0.050000000745058,0.2291411906480789,291.1939392089844,291.1499938964844,285.3587646484375,284.9755249023437,291.28045654296875,296.70172119140625,291.19952392578125,1.0,0.1509991139173507,1.0,1.0,0.6879245042800903,1.0,-0.4887778759002685,0.2337863892316818,0.2549915015697479,0.0824950858950614,0.0,0.0,0.0,25.11540031433105,25.0,31.125656127929688,-0.0,27.521957397460938,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.5419235229492188,0.050000000745058,0.0458717942237854,296.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.5419235229492188,0.050000000745058,0.0483052097260952,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.5419235229492188,0.050000000745058,0.0356780625879764,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.5419235229492188,0.050000000745058,0.0483052097260952,296.7030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.5419235229492188,0.050000000745058,0.2291391044855117,291.2044982910156,291.1499938964844,285.3635559082031,284.9736022949219,291.27935791015625,296.7026672363281,291.2093811035156,1.0,0.1509750783443451,1.0,1.0,0.6869639158248901,1.0,-0.4887734353542328,0.2339469790458679,0.2548264563083648,0.0826587677001953,0.0,0.0,0.0,25.10430908203125,25.0,26.909896850585938,-0.0,27.51239013671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.5419728755950928,0.050000000745058,0.0458714142441749,296.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.5419728755950928,0.050000000745058,0.0483048073947429,296.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.5419728755950928,0.050000000745058,0.0356777682900428,296.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.5419728755950928,0.050000000745058,0.0483048073947429,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.5419728755950928,0.050000000745058,0.2291372120380401,291.2137451171875,291.1499938964844,285.369384765625,284.97235107421875,291.27496337890625,296.70361328125,291.21795654296875,1.0,0.1509533524513244,1.0,1.0,0.684664785861969,1.0,-0.4887694120407104,0.2343261241912841,0.2544432580471039,0.083039291203022,0.0,0.0,0.0,25.094236373901367,25.0,22.736841201782227,-0.0,27.503738403320312,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269897460937,0.5420576930046082,0.050000000745058,0.0458707623183727,296.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269897460937,0.5420576930046082,0.050000000745058,0.048304121941328,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269897460937,0.5420576930046082,0.050000000745058,0.0356772616505622,296.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269897460937,0.5420576930046082,0.050000000745058,0.048304121941328,296.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269897460937,0.5420576930046082,0.050000000745058,0.2291339635848999,291.2275695800781,291.1499938964844,285.3839111328125,284.97186279296875,291.2637939453125,296.70538330078125,291.2301940917969,1.0,0.1509160101413726,1.0,1.0,0.6800664663314819,1.0,-0.4887624680995941,0.2351391017436981,0.253623366355896,0.0838491693139076,0.0,0.0,0.0,25.0769100189209,25.0,14.274307250976562,-0.0,27.488882064819336,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269897460937,0.5420576930046082,0.050000000745058,0.0458707623183727,296.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269897460937,0.5420576930046082,0.050000000745058,0.048304121941328,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269897460937,0.5420576930046082,0.050000000745058,0.0356772616505622,296.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269897460937,0.5420576930046082,0.050000000745058,0.048304121941328,296.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269897460937,0.5420576930046082,0.050000000745058,0.2291339635848999,291.2275695800781,291.1499938964844,285.3839111328125,284.97186279296875,291.2637939453125,296.70538330078125,291.2301940917969,1.0,0.1509160101413726,1.0,1.0,0.6800664663314819,1.0,-0.4887624680995941,0.2351391017436981,0.253623366355896,0.0838491693139076,0.0,0.0,0.0,25.0769100189209,25.0,14.274307250976562,-0.0,27.488882064819336,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.5421267151832581,0.050000000745058,0.0458702333271503,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.5421267151832581,0.050000000745058,0.0483035668730735,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.5421267151832581,0.050000000745058,0.0356768481433391,296.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.5421267151832581,0.050000000745058,0.0483035668730735,296.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.5421267151832581,0.050000000745058,0.2291313111782074,291.23583984375,291.1499938964844,285.402099609375,284.973876953125,291.25360107421875,296.70703125,291.2373046875,1.0,0.1508855819702148,1.0,1.0,0.6754682064056396,1.0,-0.4887568056583404,0.2359873205423355,0.2527695000171661,0.0846846029162406,0.0,0.0,0.0,25.0627555847168,25.0,7.641894817352295,-0.0,27.476778030395508,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.5421267151832581,0.050000000745058,0.0458702333271503,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.5421267151832581,0.050000000745058,0.0483035668730735,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.5421267151832581,0.050000000745058,0.0356768481433391,296.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.5421267151832581,0.050000000745058,0.0483035668730735,296.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.5421267151832581,0.050000000745058,0.2291313111782074,291.23583984375,291.1499938964844,285.402099609375,284.973876953125,291.25360107421875,296.70703125,291.2373046875,1.0,0.1508855819702148,1.0,1.0,0.6754682064056396,1.0,-0.4887568056583404,0.2359873205423355,0.2527695000171661,0.0846846029162406,0.0,0.0,0.0,25.0627555847168,25.0,7.641894817352295,-0.0,27.476778030395508,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5421832799911499,0.050000000745058,0.0458698011934757,296.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5421832799911499,0.050000000745058,0.0483031086623668,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5421832799911499,0.050000000745058,0.0356765128672122,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5421832799911499,0.050000000745058,0.2291291505098343,291.23992919921875,291.1499938964844,285.4237976074219,284.97833251953125,291.2398376464844,296.7085266113281,291.2403564453125,1.0,0.1508607417345047,1.0,1.0,0.6697186827659607,1.0,-0.4887521862983703,0.2370903193950653,0.2516618967056274,0.0857642889022827,0.0,0.0,0.0,25.05112075805664,25.0,1.7975529432296753,-0.0,27.46689224243164,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5421832799911499,0.050000000745058,0.0458698011934757,296.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5421832799911499,0.050000000745058,0.0483031086623668,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5421832799911499,0.050000000745058,0.0356765128672122,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23980712890625,0.5421832799911499,0.050000000745058,0.2291291505098343,291.23992919921875,291.1499938964844,285.4237976074219,284.97833251953125,291.2398376464844,296.7085266113281,291.2403564453125,1.0,0.1508607417345047,1.0,1.0,0.6697186827659607,1.0,-0.4887521862983703,0.2370903193950653,0.2516618967056274,0.0857642889022827,0.0,0.0,0.0,25.05112075805664,25.0,1.7975529432296753,-0.0,27.46689224243164,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.0483027398586273,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.0483027398586273,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.2291274070739746,291.2398986816406,291.1499938964844,285.44873046875,284.985107421875,291.2256774902344,296.7099304199219,291.2394104003906,1.0,0.1508405804634094,1.0,1.0,0.663969099521637,1.0,-0.4887484610080719,0.2382570207118988,0.2504914402961731,0.0868989527225494,0.0,0.0,0.0,25.04162979125977,25.0,-3.197120189666748,-0.0,27.458873748779297,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.0483027398586273,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.0483027398586273,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.5422289967536926,0.050000000745058,0.2291274070739746,291.2398986816406,291.1499938964844,285.44873046875,284.985107421875,291.2256774902344,296.7099304199219,291.2394104003906,1.0,0.1508405804634094,1.0,1.0,0.663969099521637,1.0,-0.4887484610080719,0.2382570207118988,0.2504914402961731,0.0868989527225494,0.0,0.0,0.0,25.04162979125977,25.0,-3.197120189666748,-0.0,27.458873748779297,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.5422484278678894,0.050000000745058,0.0458693020045757,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.5422484278678894,0.050000000745058,0.0483025833964347,296.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.5422484278678894,0.050000000745058,0.0356761217117309,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.5422484278678894,0.050000000745058,0.0483025833964347,296.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.5422484278678894,0.050000000745058,0.2291266620159149,291.23858642578125,291.1499938964844,285.4623718261719,284.98931884765625,291.2186889648437,296.7105712890625,291.2377319335937,1.0,0.1508319973945617,1.0,1.0,0.6610943078994751,1.0,-0.4887468814849853,0.2388622462749481,0.2498846352100372,0.0874852836132049,0.0,0.0,0.0,25.037569046020508,25.0,-5.22902774810791,-0.0,27.45545959472656,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.0458691678941249,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.0483024418354034,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.0356760174036026,296.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.0483024418354034,296.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2368469238281,0.5422660112380981,0.050000000745058,0.2291259914636612,291.23663330078125,291.1499938964844,285.47674560546875,284.9940490722656,291.21160888671875,296.711181640625,291.2354736328125,1.0,0.1508242189884185,1.0,1.0,0.6581841111183167,1.0,-0.4887454509735107,0.2394895553588867,0.2492558807134628,0.08809195458889,0.0,0.0,0.0,25.033878326416016,25.0,-7.033012866973877,-0.0,27.452367782592773,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.0458689369261264,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.0356758385896682,296.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.2291248440742492,291.23095703125,291.1499938964844,285.50762939453125,285.0050354003906,291.1974182128906,296.7123413085937,291.229248046875,1.0,0.1508108973503112,1.0,1.0,0.6523637175559998,1.0,-0.4887430071830749,0.2407919615507125,0.2479510456323623,0.0893486067652702,0.0,0.0,0.0,25.027507781982425,25.0,-10.049260139465332,-0.0,27.44707298278809,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.0458689369261264,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.0356758385896682,296.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23126220703125,0.5422959923744202,0.050000000745058,0.2291248440742492,291.23095703125,291.1499938964844,285.50762939453125,285.0050354003906,291.1974182128906,296.7123413085937,291.229248046875,1.0,0.1508108973503112,1.0,1.0,0.6523637175559998,1.0,-0.4887430071830749,0.2407919615507125,0.2479510456323623,0.0893486067652702,0.0,0.0,0.0,25.027507781982425,25.0,-10.049260139465332,-0.0,27.44707298278809,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.5423203110694885,0.050000000745058,0.0458687506616115,296.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.5423203110694885,0.050000000745058,0.0483020022511482,296.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.5423203110694885,0.050000000745058,0.0356756970286369,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.5423203110694885,0.050000000745058,0.0483020022511482,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237243652344,0.5423203110694885,0.050000000745058,0.229123905301094,291.22332763671875,291.1499938964844,285.5411682128906,285.0179748535156,291.1831970214844,296.71343994140625,291.22119140625,1.0,0.1508000940084457,1.0,1.0,0.6465433239936829,1.0,-0.488741010427475,0.2421584725379943,0.2465825378894806,0.0906646996736526,0.0,0.0,0.0,25.02228164672852,25.0,-12.384174346923828,-0.0,27.44277572631836,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
