time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27880859375,0.5425600409507751,0.050000000745058,0.2291147112846374,291.27911376953125,291.1499938964844,287.3722229003906,286.2159729003906,291.3013610839844,297.23992919921875,291.2805480957031,1.0,0.1507683843374252,1.0,1.0,0.510522186756134,1.0,-0.488721489906311,0.2944112122058868,0.1943102777004242,0.1445304155349731,0.0,0.0,0.0,24.99817657470703,25.0,8.228973388671875,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.2291142344474792,291.28375244140625,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047401785850525,1.0,-0.4887204766273498,0.2975102066993713,0.1912102848291397,0.1478191912174224,0.0,0.0,0.0,24.998050689697266,25.0,5.141794681549072,-0.0,27.4296989440918,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.0482999607920646,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5425724387168884,0.050000000745058,0.2291142344474792,291.28375244140625,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047401785850525,1.0,-0.4887204766273498,0.2975102066993713,0.1912102848291397,0.1478191912174224,0.0,0.0,0.0,24.998050689697266,25.0,5.141794681549072,-0.0,27.4296989440918,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2852783203125,291.1499938964844,287.4681091308594,286.293701171875,291.2933959960937,297.3111572265625,291.285888671875,1.0,0.150769829750061,1.0,1.0,0.5018491148948669,1.0,-0.4887199699878692,0.2990845143795013,0.1896354705095291,0.1494882702827453,0.0,0.0,0.0,24.99799346923828,25.0,3.623838424682617,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.5425849556922913,0.050000000745058,0.2291137427091598,291.2862854003906,291.1499938964844,287.4997863769531,286.3194885253906,291.28863525390625,297.3343505859375,291.28662109375,1.0,0.1507703512907028,1.0,1.0,0.4988046884536743,1.0,-0.4887194633483886,0.3007554709911346,0.187963992357254,0.1512531638145446,0.0,0.0,0.0,24.997922897338867,25.0,1.9458777904510496,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.2291133105754852,291.28643798828125,291.1499938964844,287.556396484375,286.3656311035156,291.2777404785156,297.3753356933594,291.2861022949219,1.0,0.1507713198661804,1.0,1.0,0.4933247566223144,1.0,-0.488718569278717,0.3038172721862793,0.1849012821912765,0.1544816941022873,0.0,0.0,0.0,24.997806549072266,25.0,-1.5508873462677002,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.2291132658720016,291.2862854003906,291.1499938964844,287.5626525878906,286.3707275390625,291.27642822265625,297.3798217773437,291.285888671875,1.0,0.1507714241743087,1.0,1.0,0.4927158057689667,1.0,-0.4887184500694275,0.3041609227657318,0.1845575273036956,0.1548436284065246,0.0,0.0,0.0,24.99779319763184,25.0,-1.9397224187850952,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.486626923084259,1.0,-0.4887174665927887,0.3076336979866028,0.1810837686061859,0.1584957093000412,0.0,0.0,0.0,24.9976749420166,25.0,-5.745622634887695,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.486626923084259,1.0,-0.4887174665927887,0.3076336979866028,0.1810837686061859,0.1584957093000412,0.0,0.0,0.0,24.9976749420166,25.0,-5.745622634887695,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123569011688,291.2783508300781,291.1499938964844,287.6845703125,286.4705505371094,291.24713134765625,297.4661865234375,291.2767028808594,1.0,0.1507737189531326,1.0,1.0,0.480754941701889,1.0,-0.4887165129184723,0.3110449314117431,0.1776715815067291,0.1620761901140213,0.0,0.0,0.0,24.997577667236328,25.0,-9.106964111328123,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,291.24688720703125,297.4668273925781,291.2765808105469,1.0,0.150773748755455,1.0,1.0,0.4806636869907379,1.0,-0.4887165129184723,0.3110983669757843,0.177618145942688,0.1621321737766266,0.0,0.0,0.0,24.99757575988769,25.0,-9.155779838562012,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.229736328125,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4747004210948944,1.0,-0.4887155890464782,0.3146184682846069,0.1740971207618713,0.1658144146203994,0.0,0.0,0.0,24.99748420715332,25.0,-12.316706657409668,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.229736328125,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4747004210948944,1.0,-0.4887155890464782,0.3146184682846069,0.1740971207618713,0.1658144146203994,0.0,0.0,0.0,24.99748420715332,25.0,-12.316706657409668,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.2291117012500763,291.26611328125,291.1499938964844,287.7742919921875,286.5443420410156,291.2203063964844,297.5288391113281,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.4717187881469726,1.0,-0.4887151420116424,0.316398948431015,0.1723162084817886,0.1676718741655349,0.0,0.0,0.0,24.99744033813477,25.0,-13.884469032287598,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2128295898437,297.54888916015625,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.4690304100513458,1.0,-0.488714724779129,0.3180252313613891,0.1706894934177398,0.1693729609251022,0.0,0.0,0.0,24.997425079345703,25.0,-15.081995010375977,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8472900390625,286.6045837402344,291.2018127441406,297.5797424316406,291.24957275390625,1.0,0.1507772207260131,1.0,1.0,0.4648290276527405,1.0,-0.4887140989303589,0.3205693662166595,0.1681447476148605,0.1720278859138488,0.0,0.0,0.0,24.99740219116211,25.0,-16.07488250732422,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499084472656,291.1499938964844,287.8594665527344,286.6146545410156,291.198486328125,297.5882568359375,291.2470397949219,1.0,0.1507775038480758,1.0,1.0,0.4636536538600921,1.0,-0.4887139499187469,0.3212853372097015,0.1674285978078842,0.1727734953165054,0.0,0.0,0.0,24.99739646911621,25.0,-16.33957862854004,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.88885498046875,286.6389465332031,291.18994140625,297.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.4607746601104736,1.0,-0.4887135326862335,0.3230465948581695,0.1656669527292251,0.1746046841144561,0.0,0.0,0.0,24.99737930297852,25.0,-17.047212600708008,-0.0,27.43273162841797,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0458661206066608,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.1820068359375,297.62664794921875,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582768976688385,1.0,-0.4887132048606872,0.3245828747749328,0.1641303151845932,0.1761986315250396,0.0,0.0,0.0,24.997364044189453,25.0,-17.73149299621582,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430029273033142,0.2291104793548584,291.2255554199219,291.1499938964844,287.96539306640625,286.7023620605469,291.1729431152344,297.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.4538557529449463,1.0,-0.4887125790119171,0.3273338079452514,0.1613787710666656,0.1790647357702255,0.0,0.0,0.0,24.997413635253903,25.0,-17.48649787902832,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433729887008667,0.050000000745058,0.0458607263863086,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433729887008667,0.050000000745058,0.0482935532927513,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433729887008667,0.050000000745058,0.0356694534420967,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433729887008667,0.050000000745058,0.0482935532927513,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5460588932037354,0.1431583613157272,0.2318223714828491,291.2253723144531,291.1499938964844,287.9661865234375,286.7030334472656,291.1727294921875,297.6641845703125,291.22222900390625,1.0,0.1508111804723739,1.0,1.0,0.4537870287895202,1.0,-0.4918767809867859,0.3295674622058868,0.1623093336820602,0.1797957122325897,0.0,0.0,0.0,24.871313095092773,43.0,-17.481048583984375,-0.0,27.5959529876709,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6884137392044067,0.050000000745058,0.0452548339962959,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6884137392044067,0.050000000745058,0.0476555190980434,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6884137392044067,0.050000000745058,0.0351982042193412,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6884137392044067,0.050000000745058,0.0476555190980434,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24334716796875,0.9362204670906068,0.1474757194519043,0.56577467918396,291.2435302734375,291.04998779296875,288.0161437988281,286.7445068359375,291.3199768066406,297.6501159667969,291.2506408691406,1.0,0.1681780368089676,1.0,1.0,0.449297159910202,1.0,-0.8898547887802124,0.5847219824790955,0.3051328361034393,0.3553779125213623,0.0,0.0,0.0,12.39005184173584,46.0,39.1325569152832,-0.0,58.82192611694336,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6884137392044067,0.050000000745058,0.0452548339962959,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6884137392044067,0.050000000745058,0.0476555190980434,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6884137392044067,0.050000000745058,0.0351982042193412,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377624511719,0.6884137392044067,0.050000000745058,0.0476555190980434,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24334716796875,0.9362204670906068,0.1474757194519043,0.56577467918396,291.2435302734375,291.04998779296875,288.0161437988281,286.7445068359375,291.3199768066406,297.6501159667969,291.2506408691406,1.0,0.1681780368089676,1.0,1.0,0.449297159910202,1.0,-0.8898547887802124,0.5847219824790955,0.3051328361034393,0.3553779125213623,0.0,0.0,0.0,12.39005184173584,46.0,39.1325569152832,-0.0,58.82192611694336,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6854150295257568,0.050000000745058,0.0452599823474884,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6854150295257568,0.050000000745058,0.0476609393954277,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6854150295257568,0.050000000745058,0.0352022089064121,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.6854150295257568,0.050000000745058,0.0476609393954277,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618408203125,0.9568312168121338,0.1490314155817031,0.6072583198547363,291.26190185546875,291.04998779296875,288.0401916503906,286.7644958496094,291.3245544433594,297.6336669921875,291.2657775878906,1.0,0.1759336292743683,1.0,1.0,0.4470522403717041,1.0,-0.9396843910217284,0.6180585622787476,0.3216258585453033,0.3795226812362671,0.0,0.0,0.0,13.09439754486084,46.0,39.091896057128906,-0.0,68.10582733154297,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6827915906906128,0.050000000745058,0.0452645942568779,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6827915906906128,0.050000000745058,0.0476657971739769,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6827915906906128,0.050000000745058,0.0352057963609695,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6827915906906128,0.050000000745058,0.0476657971739769,297.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.974637508392334,0.1505115330219268,0.6486355066299438,291.2748413085937,290.95001220703125,288.0635681152344,286.7839660644531,291.3428039550781,297.62091064453125,291.2787170410156,1.0,0.1838825792074203,1.0,1.0,0.446211576461792,1.0,-0.9893665313720704,0.649827241897583,0.3395392596721649,0.4020125567913055,0.0,0.0,0.0,13.80687141418457,34.0,40.02842712402344,-0.0,78.29048919677734,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036804199219,0.9689434766769408,0.1442842632532119,0.1289326101541519,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801072955131531,0.1424501091241836,0.0476708449423313,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801072955131531,0.050000000745058,0.0352095253765583,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801072955131531,0.050000000745058,0.0476708449423313,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.9498732686042786,0.1537742912769317,0.6084263324737549,291.3038635253906,290.95001220703125,288.0987243652344,286.813232421875,291.3750305175781,297.6289367675781,291.30859375,1.0,0.1917332410812378,1.0,1.0,0.4448977708816528,1.0,-1.0415613651275637,0.6835364699363708,0.3580249547958374,0.4261370897293091,0.0,0.0,0.0,14.58757209777832,34.0,48.58287048339844,-0.0,90.07294464111328,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.311767578125,0.9698230028152466,0.1433779150247573,0.129658430814743,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30963134765625,0.8453884720802307,0.1440247893333435,0.0924457684159278,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077392578125,0.6794289946556091,0.050000000745058,0.0352105014026165,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077392578125,0.6794289946556091,0.050000000745058,0.0476721674203872,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.9261617064476012,0.154979258775711,0.5711551308631897,291.3119201660156,290.45001220703125,288.1082763671875,286.8211669921875,291.3807678222656,297.62762451171875,291.31610107421875,1.0,0.1932553052902221,1.0,1.0,0.4445302188396454,1.0,-1.0514438152313232,0.6900706887245178,0.3613731265068054,0.4308349788188934,0.0,0.0,0.0,14.747882843017578,54.0,48.0518684387207,-0.0,92.44933319091795,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9622508883476256,0.141891524195671,0.1283874064683914,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.962522566318512,0.144641026854515,0.1353091746568679,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.6762064099311829,0.1378469169139862,0.0352152921259403,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261413574219,0.7655748128890991,0.1411851197481155,0.0693061128258705,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.9076185822486876,0.1586227715015411,0.548987865447998,291.329345703125,290.45001220703125,288.1309814453125,286.8401184082031,291.39959716796875,297.62060546875,291.3335876464844,1.0,0.2020042538642883,1.0,1.0,0.4436299502849579,1.0,-1.1007025241851809,0.7215262651443481,0.3791762888431549,0.452634185552597,0.0,0.0,0.0,15.551064491271973,54.0,48.06549453735352,-0.0,104.91412353515624,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464050292969,0.973376989364624,0.141836330294609,0.1276773512363433,297.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464050292969,0.9797083139419556,0.1453795433044433,0.1373165845870971,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34588623046875,0.939150869846344,0.1393225789070129,0.0897464826703071,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462219238281,0.961800754070282,0.1422853022813797,0.1296765208244323,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459777832031,0.8918465375900269,0.1624716073274612,0.5012739300727844,291.3470153808594,289.95001220703125,288.1499938964844,286.8559875488281,291.4245910644531,297.6176147460937,291.3519897460937,1.0,0.2118196785449981,1.0,1.0,0.4428488910198211,1.0,-1.16450834274292,0.7614336609840393,0.403074711561203,0.4813080132007599,0.0,0.0,0.0,15.94178867340088,74.0,52.906925201416016,-0.0,123.24501037597656,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.943205952644348,0.1429444849491119,0.1284234076738357,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.953559637069702,0.1474013775587082,0.1392752677202224,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270568847656,0.9326955676078796,0.138366088271141,0.0970140099525451,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.9434895515441896,0.1429241448640823,0.135343462228775,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.918440878391266,0.1699965000152588,0.5988545417785645,291.3253173828125,289.45001220703125,288.1830444335937,286.88311767578125,291.21484375,297.634521484375,291.3158874511719,1.0,0.2385282069444656,1.0,1.0,0.4146601259708404,1.0,-1.318917751312256,0.8975266814231873,0.4213910400867462,0.5859578251838684,0.0,0.0,0.0,19.47283172607422,94.0,-55.11209487915039,-0.0,174.08609008789062,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.943205952644348,0.1429444849491119,0.1284234076738357,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.953559637069702,0.1474013775587082,0.1392752677202224,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270568847656,0.9326955676078796,0.138366088271141,0.0970140099525451,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.9434895515441896,0.1429241448640823,0.135343462228775,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.918440878391266,0.1699965000152588,0.5988545417785645,291.3253173828125,289.45001220703125,288.1830444335937,286.88311767578125,291.21484375,297.634521484375,291.3158874511719,1.0,0.2385282069444656,1.0,1.0,0.4146601259708404,1.0,-1.318917751312256,0.8975266814231873,0.4213910400867462,0.5859578251838684,0.0,0.0,0.0,19.47283172607422,94.0,-55.11209487915039,-0.0,174.08609008789062,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.933874011039734,0.1447352468967437,0.1300340294837951,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.9463457465171814,0.1501438915729522,0.1417717337608337,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.920418918132782,0.1393154710531234,0.0974335446953773,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.9336715936660768,0.1447374820709228,0.1368555724620819,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.9869459867477416,0.1735542118549347,0.7641682624816895,291.1800842285156,288.95001220703125,288.20245361328125,286.89794921875,290.9845275878906,297.61065673828125,291.1666259765625,1.0,0.2729165554046631,1.0,1.0,0.3864713609218597,1.0,-1.5244619846343994,1.0752325057983398,0.4492295086383819,0.721778392791748,0.0,0.0,0.0,23.590970993041992,114.0,-173.49049377441406,-0.0,262.6101379394531,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.933874011039734,0.1447352468967437,0.1300340294837951,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.9463457465171814,0.1501438915729522,0.1417717337608337,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.920418918132782,0.1393154710531234,0.0974335446953773,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.9336715936660768,0.1447374820709228,0.1368555724620819,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822509765625,0.9869459867477416,0.1735542118549347,0.7641682624816895,291.1800842285156,288.95001220703125,288.20245361328125,286.89794921875,290.9845275878906,297.61065673828125,291.1666259765625,1.0,0.2729165554046631,1.0,1.0,0.3864713609218597,1.0,-1.5244619846343994,1.0752325057983398,0.4492295086383819,0.721778392791748,0.0,0.0,0.0,23.590970993041992,114.0,-173.49049377441406,-0.0,262.6101379394531,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.8098786473274231,0.1452701240777969,0.1310670226812362,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.8199461102485657,0.1513911038637161,0.143450453877449,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.7995136976242065,0.1398359686136245,0.0981447398662567,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.8101966381072998,0.1456529200077057,0.1381846219301223,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.8573431372642517,0.1740188002586364,0.783596396446228,291.0896301269531,288.95001220703125,288.20733642578125,286.9010314941406,290.841796875,297.5859375,291.0733642578125,1.0,0.2898706793785095,1.0,1.0,0.3723769783973694,1.0,-1.5535725355148315,1.1192270517349243,0.4343454539775848,0.7610043883323669,0.0,0.0,0.0,34.64693069458008,114.0,-221.70462036132807,-0.0,304.79058837890625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642333984375,0.7437306642532349,0.1455397456884384,0.1318919658660888,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96343994140625,0.7541254162788391,0.152511790394783,0.1450587064027786,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649353027344,0.735150933265686,0.1402566283941269,0.0988344475626945,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9641418457031,0.7447715401649475,0.1464976519346237,0.1395060718059539,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9611511230469,0.789251983165741,0.1744794398546219,0.7880532145500183,290.9571533203125,288.45001220703125,288.2091369628906,286.9013671875,290.5533447265625,297.5625305175781,290.9286499023437,1.0,0.3058128356933594,1.0,1.0,0.3440408706665039,1.0,-1.5642595291137695,1.1761122941970823,0.3881473541259765,0.8155455589294434,0.0,0.0,0.0,47.30826187133789,102.0,-331.6535339355469,-0.0,343.62530517578125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335998535156,0.6958385109901428,0.145196720957756,0.1324512511491775,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321960449219,0.7096325159072876,0.1541801393032074,0.1474566161632537,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345153808594,0.6876531839370728,0.140572041273117,0.0996510908007621,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53326416015625,0.6993228793144226,0.1477250456809997,0.1414533257484436,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5291748046875,0.7386731505393982,0.1750032305717468,0.7940800786018372,290.5236511230469,287.95001220703125,288.2040710449219,286.8941955566406,289.9544677734375,297.51641845703125,290.4867858886719,1.0,0.3242057859897613,1.0,1.0,0.2873687148094177,1.0,-1.5783706903457642,1.2853232622146606,0.2930473983287811,0.92159104347229,0.0,0.0,0.0,63.44709014892578,90.0,-548.716796875,-0.0,394.2024230957031,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
