time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335998535156,0.6958385109901428,0.145196720957756,0.1324512511491775,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321960449219,0.7096325159072876,0.1541801393032074,0.1474566161632537,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345153808594,0.6876531839370728,0.140572041273117,0.0996510908007621,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53326416015625,0.6993228793144226,0.1477250456809997,0.1414533257484436,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5291748046875,0.7386731505393982,0.1750032305717468,0.7940800786018372,290.5236511230469,287.95001220703125,288.2040710449219,286.8941955566406,289.9544677734375,297.51641845703125,290.4867858886719,1.0,0.3242057859897613,1.0,1.0,0.2873687148094177,1.0,-1.5783706903457642,1.2853232622146606,0.2930473983287811,0.92159104347229,0.0,0.0,0.0,63.44709014892578,90.0,-548.716796875,-0.0,394.2024230957031,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.6747124195098877,0.1438079476356506,0.1317300200462341,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.6916757225990295,0.1549925655126571,0.1487527042627334,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.6682328581809998,0.1400650590658188,0.0996818095445633,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6810328364372253,0.1482128649950027,0.1424153298139572,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.7206563353538513,0.1747110038995742,0.7952736616134644,290.0407409667969,287.45001220703125,288.18817138671875,286.8773498535156,289.4197692871094,297.46807861328125,290.00323486328125,1.0,0.3328524827957153,1.0,1.0,0.2306965291500091,1.0,-1.581691861152649,1.3748773336410522,0.2068145275115966,1.010192632675171,0.0,0.0,0.0,71.73259735107422,78.0,-640.5324096679688,-0.0,418.4151611328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511779785156,0.6747124195098877,0.1438079476356506,0.1317300200462341,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.6916757225990295,0.1549925655126571,0.1487527042627334,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.6682328581809998,0.1400650590658188,0.0996818095445633,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6810328364372253,0.1482128649950027,0.1424153298139572,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.7206563353538513,0.1747110038995742,0.7952736616134644,290.0407409667969,287.45001220703125,288.18817138671875,286.8773498535156,289.4197692871094,297.46807861328125,290.00323486328125,1.0,0.3328524827957153,1.0,1.0,0.2306965291500091,1.0,-1.581691861152649,1.3748773336410522,0.2068145275115966,1.010192632675171,0.0,0.0,0.0,71.73259735107422,78.0,-640.5324096679688,-0.0,418.4151611328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.55078125,0.6660937070846558,0.141681969165802,0.1300774365663528,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484313964844,0.6862725019454956,0.154987171292305,0.1490535587072372,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514221191406,0.6611230969429016,0.1387807428836822,0.0990036129951477,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496826171875,0.6753938794136047,0.1480141580104828,0.1424979865550995,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54559326171875,0.7140817046165466,0.1735818535089492,0.7916845679283142,289.5397033691406,287.54998779296875,288.1624450683594,286.8516540527344,288.88134765625,297.4175720214844,289.5008239746094,1.0,0.3344425857067108,1.0,1.0,0.1570215970277786,1.0,-1.5750499963760376,1.456210374832153,0.1188396140933036,1.092581272125244,0.0,0.0,0.0,74.32176208496094,66.0,-686.5670166015625,-0.0,421.8586120605469,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.55078125,0.6660937070846558,0.141681969165802,0.1300774365663528,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484313964844,0.6862725019454956,0.154987171292305,0.1490535587072372,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514221191406,0.6611230969429016,0.1387807428836822,0.0990036129951477,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496826171875,0.6753938794136047,0.1480141580104828,0.1424979865550995,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54559326171875,0.7140817046165466,0.1735818535089492,0.7916845679283142,289.5397033691406,287.54998779296875,288.1624450683594,286.8516540527344,288.88134765625,297.4175720214844,289.5008239746094,1.0,0.3344425857067108,1.0,1.0,0.1570215970277786,1.0,-1.5750499963760376,1.456210374832153,0.1188396140933036,1.092581272125244,0.0,0.0,0.0,74.32176208496094,66.0,-686.5670166015625,-0.0,421.8586120605469,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524841308594,0.6641140580177307,0.1388788372278213,0.1276957839727401,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94903564453125,0.6875447034835815,0.1540138870477676,0.1483536511659622,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9531555175781,0.6601947546005249,0.1366088241338729,0.0976273939013481,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505920410156,0.6765182614326477,0.1470567733049392,0.1417586356401443,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94561767578125,0.7139607667922974,0.1715366840362548,0.7834793925285339,288.93817138671875,287.6499938964844,288.1277770996094,286.81793212890625,288.1806030273437,297.3644104003906,288.8910522460937,1.0,0.3309363722801208,1.0,1.0,0.0833466574549675,1.0,-1.558966875076294,1.5517369508743286,0.0072298739105463,1.1909923553466797,0.0,0.0,0.0,72.9260482788086,54.0,-811.3341064453125,-0.0,409.5556640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524841308594,0.6641140580177307,0.1388788372278213,0.1276957839727401,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94903564453125,0.6875447034835815,0.1540138870477676,0.1483536511659622,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9531555175781,0.6601947546005249,0.1366088241338729,0.0976273939013481,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505920410156,0.6765182614326477,0.1470567733049392,0.1417586356401443,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94561767578125,0.7139607667922974,0.1715366840362548,0.7834793925285339,288.93817138671875,287.6499938964844,288.1277770996094,286.81793212890625,288.1806030273437,297.3644104003906,288.8910522460937,1.0,0.3309363722801208,1.0,1.0,0.0833466574549675,1.0,-1.558966875076294,1.5517369508743286,0.0072298739105463,1.1909923553466797,0.0,0.0,0.0,72.9260482788086,54.0,-811.3341064453125,-0.0,409.5556640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059631347656,0.6644607186317444,0.1372250318527221,0.1262052953243255,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7035827636719,0.689515233039856,0.1531668901443481,0.1475816965103149,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063293457031,0.6609666347503662,0.1352355331182479,0.0966712608933448,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70458984375,0.6784455180168152,0.1462323516607284,0.1410205662250518,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.70147705078125,0.7152454853057861,0.1701426357030868,0.7774233818054199,288.69677734375,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,297.3365478515625,288.6676330566406,1.0,0.3276602923870086,1.0,1.0,0.0465091839432716,1.0,-1.5469485521316528,1.5465524196624756,0.0003961424226872,1.188252091407776,0.0,0.0,0.0,71.22706604003906,54.0,-696.5823364257812,-0.0,398.6397705078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5499572753906,0.6660745143890381,0.1356473416090011,0.12466961145401,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5482788085937,0.6927530765533447,0.1523070037364959,0.1466872245073318,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5502014160156,0.6629524827003479,0.1338985115289688,0.0956597775220871,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5489501953125,0.6815489530563354,0.1453490704298019,0.1401237845420837,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.546875,0.7176677584648132,0.168696179986,0.7706471085548401,288.54364013671875,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.309814453125,288.5230712890625,1.0,0.323563665151596,1.0,1.0,0.0372073501348495,1.0,-1.5336053371429443,1.533469796180725,0.0001355803688056,1.1778810024261477,0.0,0.0,0.0,68.90626525878906,42.0,-551.1978149414062,-0.0,385.54486083984375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.6746765375137329,0.1329767256975174,0.1219059377908706,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.7044791579246521,0.1508444249629974,0.1449848115444183,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6721040606498718,0.131605640053749,0.0937939137220382,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6928470134735107,0.1437774002552032,0.1383354514837265,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.7269203662872314,0.1658914387226104,0.7568368911743164,288.3339233398437,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2646789550781,288.3199157714844,1.0,0.3134602606296539,1.0,1.0,0.0186036750674247,1.0,-1.5072760581970217,1.5072576999664309,1.8352546248934232e-05,1.1569713354110718,0.0,0.0,0.0,62.54584503173828,30.0,-346.2313232421875,-0.0,355.72021484375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.6746765375137329,0.1329767256975174,0.1219059377908706,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.7044791579246521,0.1508444249629974,0.1449848115444183,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6721040606498718,0.131605640053749,0.0937939137220382,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6928470134735107,0.1437774002552032,0.1383354514837265,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.7269203662872314,0.1658914387226104,0.7568368911743164,288.3339233398437,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2646789550781,288.3199157714844,1.0,0.3134602606296539,1.0,1.0,0.0186036750674247,1.0,-1.5072760581970217,1.5072576999664309,1.8352546248934232e-05,1.1569713354110718,0.0,0.0,0.0,62.54584503173828,30.0,-346.2313232421875,-0.0,355.72021484375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914367675781,0.6915567517280579,0.130862683057785,0.1196040213108062,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.7231526970863342,0.1498016119003296,0.1435982435941696,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6895144581794739,0.1298574656248092,0.0922564193606376,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.7120082974433899,0.1425939500331878,0.1368205100297927,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.743012547492981,0.1632709354162216,0.7433996796607971,288.1882629394531,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232421875,288.17791748046875,1.0,0.3014542162418365,1.0,1.0,0.0,1.0,-1.4830503463745115,1.483048439025879,1.955809239007067e-06,1.1375995874404907,0.0,0.0,0.0,54.49761199951172,25.0,-230.5419158935547,-0.0,323.55682373046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914367675781,0.6915567517280579,0.130862683057785,0.1196040213108062,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.7231526970863342,0.1498016119003296,0.1435982435941696,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6895144581794739,0.1298574656248092,0.0922564193606376,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.7120082974433899,0.1425939500331878,0.1368205100297927,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.743012547492981,0.1632709354162216,0.7433996796607971,288.1882629394531,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232421875,288.17791748046875,1.0,0.3014542162418365,1.0,1.0,0.0,1.0,-1.4830503463745115,1.483048439025879,1.955809239007067e-06,1.1375995874404907,0.0,0.0,0.0,54.49761199951172,25.0,-230.5419158935547,-0.0,323.55682373046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7116561532020569,0.1292044520378112,0.1177589297294616,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7436062097549438,0.1491339206695556,0.1426098048686981,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7103294134140015,0.1285918205976486,0.0910883098840713,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7322023510932922,0.1417795270681381,0.1356938183307647,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7626325488090515,0.1610106378793716,0.7315360903739929,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2094116210937,288.0697937011719,1.0,0.2906558215618133,1.0,1.0,0.0,1.0,-1.46264910697937,1.4626473188400269,1.7686506907921284e-06,1.1212217807769775,0.0,0.0,0.0,47.21916580200195,25.0,-166.9528350830078,-0.0,295.9718322753906,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7116561532020569,0.1292044520378112,0.1177589297294616,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7436062097549438,0.1491339206695556,0.1426098048686981,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7103294134140015,0.1285918205976486,0.0910883098840713,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7322023510932922,0.1417795270681381,0.1356938183307647,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7626325488090515,0.1610106378793716,0.7315360903739929,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2094116210937,288.0697937011719,1.0,0.2906558215618133,1.0,1.0,0.0,1.0,-1.46264910697937,1.4626473188400269,1.7686506907921284e-06,1.1212217807769775,0.0,0.0,0.0,47.21916580200195,25.0,-166.9528350830078,-0.0,295.9718322753906,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7281758785247803,0.1278982907533645,0.1163217723369598,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7631012797355652,0.148753672838211,0.1419896930456161,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276977896690369,0.1277426779270172,0.090280033648014,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505227327346802,0.1412538886070251,0.1349356025457382,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7810648083686829,0.1591147631406784,0.72170090675354,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.193603515625,287.97998046875,1.0,0.2824825346469879,1.0,1.0,0.0,1.0,-1.446489334106445,1.446487545967102,1.732784085106687e-06,1.1082078218460083,0.0,0.0,0.0,41.90696716308594,25.0,-133.1659393310547,-0.0,275.74462890625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7281758785247803,0.1278982907533645,0.1163217723369598,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7631012797355652,0.148753672838211,0.1419896930456161,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276977896690369,0.1277426779270172,0.090280033648014,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505227327346802,0.1412538886070251,0.1349356025457382,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7810648083686829,0.1591147631406784,0.72170090675354,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.193603515625,287.97998046875,1.0,0.2824825346469879,1.0,1.0,0.0,1.0,-1.446489334106445,1.446487545967102,1.732784085106687e-06,1.1082078218460083,0.0,0.0,0.0,41.90696716308594,25.0,-133.1659393310547,-0.0,275.74462890625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354863882064819,0.127357080578804,0.1157296448945999,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.947265625,0.7723590135574341,0.1486438959836959,0.1417843997478485,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354120016098022,0.1274344325065612,0.0899825245141983,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7592117786407471,0.1410725712776184,0.1346622705459594,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7895474433898926,0.1582816392183303,0.7174318432807922,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1879272460937,287.9389343261719,1.0,0.2791309952735901,1.0,1.0,0.0,1.0,-1.4397213459014893,1.439719557762146,1.7178922462335322e-06,1.102744698524475,0.0,0.0,0.0,39.81467819213867,25.0,-123.04663848876952,-0.0,267.7232971191406,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7424216866493225,0.1268775016069412,0.1152078434824943,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075622558594,0.7812188863754272,0.1485759168863296,0.1416336297988891,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7427621483802795,0.1271803081035614,0.089737057685852,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7675738334655762,0.1409338861703872,0.1344442367553711,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.7974994778633118,0.1575122326612472,0.7135228514671326,287.90625,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1833801269531,287.8995056152344,1.0,0.27618607878685,1.0,1.0,0.0,1.0,-1.4336642026901243,1.4336624145507812,1.7046273796950118e-06,1.0978472232818604,0.0,0.0,0.0,38.01124572753906,25.0,-115.93424987792967,-0.0,260.773193359375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552376985549927,0.1260638535022735,0.1143326312303543,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.797450602054596,0.1485349088907241,0.141458511352539,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564219236373901,0.1267803460359573,0.0893545150756836,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830504179000854,0.1407539248466491,0.1341369301080703,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.811509370803833,0.1561238765716552,0.7065683603286743,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768493652344,287.823486328125,1.0,0.271294891834259,1.0,1.0,0.0,1.0,-1.4232254028320312,1.4232237339019775,1.6819031998238645e-06,1.0893850326538086,0.0,0.0,0.0,35.10322952270508,25.0,-107.60841369628906,-0.0,249.40948486328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552376985549927,0.1260638535022735,0.1143326312303543,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.797450602054596,0.1485349088907241,0.141458511352539,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564219236373901,0.1267803460359573,0.0893545150756836,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830504179000854,0.1407539248466491,0.1341369301080703,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.811509370803833,0.1561238765716552,0.7065683603286743,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768493652344,287.823486328125,1.0,0.271294891834259,1.0,1.0,0.0,1.0,-1.4232254028320312,1.4232237339019775,1.6819031998238645e-06,1.0893850326538086,0.0,0.0,0.0,35.10322952270508,25.0,-107.60841369628906,-0.0,249.40948486328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664955854415894,0.1253938674926757,0.1136254966259002,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112730383872986,0.1485832333564758,0.1414052695035934,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684897780418396,0.1264684200286865,0.0890645980834961,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965207695960999,0.1406663209199905,0.1339544951915741,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225322365760803,0.1549019515514373,0.7005299925804138,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2674570381641388,1.0,1.0,0.0,1.0,-1.4144959449768066,1.414494276046753,1.6630266372885671e-06,1.0822815895080566,0.0,0.0,0.0,32.918495178222656,25.0,-103.83145904541016,-0.0,240.62159729003903,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664955854415894,0.1253938674926757,0.1136254966259002,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112730383872986,0.1485832333564758,0.1414052695035934,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684897780418396,0.1264684200286865,0.0890645980834961,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965207695960999,0.1406663209199905,0.1339544951915741,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225322365760803,0.1549019515514373,0.7005299925804138,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2674570381641388,1.0,1.0,0.0,1.0,-1.4144959449768066,1.414494276046753,1.6630266372885671e-06,1.0822815895080566,0.0,0.0,0.0,32.918495178222656,25.0,-103.83145904541016,-0.0,240.62159729003903,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760396599769592,0.1248246729373931,0.1130366474390029,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222077488899231,0.1486896872520446,0.1414338946342468,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787667512893677,0.1262058317661285,0.0888296440243721,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078197836875916,0.1406394392251968,0.1338564753532409,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313604593276978,0.1538116484880447,0.6952202916145325,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.264417827129364,1.0,1.0,0.0,1.0,-1.4070490598678589,1.4070473909378052,1.6470103219035082e-06,1.0761977434158323,0.0,0.0,0.0,31.26884651184082,25.0,-102.10376739501952,-0.0,233.7181091308593,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760396599769592,0.1248246729373931,0.1130366474390029,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222077488899231,0.1486896872520446,0.1414338946342468,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787667512893677,0.1262058317661285,0.0888296440243721,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078197836875916,0.1406394392251968,0.1338564753532409,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313604593276978,0.1538116484880447,0.6952202916145325,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.264417827129364,1.0,1.0,0.0,1.0,-1.4070490598678589,1.4070473909378052,1.6470103219035082e-06,1.0761977434158323,0.0,0.0,0.0,31.26884651184082,25.0,-102.10376739501952,-0.0,233.7181091308593,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838529944419861,0.1243377700448036,0.1125388368964195,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8310492634773254,0.1488332003355026,0.141517162322998,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872099280357361,0.1259733587503433,0.0886295959353447,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166576623916626,0.1406518965959549,0.1338153183460235,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383838534355164,0.1528180539608001,0.6904537677764893,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619837522506714,1.0,1.0,0.0,1.0,-1.4005393981933594,1.4005378484725952,1.633072770346189e-06,1.0708587169647217,0.0,0.0,0.0,30.019773483276367,25.0,-100.9783935546875,-0.0,228.1995544433593,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838529944419861,0.1243377700448036,0.1125388368964195,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8310492634773254,0.1488332003355026,0.141517162322998,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872099280357361,0.1259733587503433,0.0886295959353447,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166576623916626,0.1406518965959549,0.1338153183460235,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383838534355164,0.1528180539608001,0.6904537677764893,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619837522506714,1.0,1.0,0.0,1.0,-1.4005393981933594,1.4005378484725952,1.633072770346189e-06,1.0708587169647217,0.0,0.0,0.0,30.019773483276367,25.0,-100.9783935546875,-0.0,228.1995544433593,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.7871363162994385,0.1241191402077674,0.1123187541961669,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.83482825756073,0.1489143967628479,0.1415733993053436,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.7907671332359314,0.1258654445409774,0.0885392352938652,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.8203001022338867,0.1406683623790741,0.1338101327419281,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8412764668464661,0.1523490250110626,0.6882274150848389,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.16510009765625,287.56817626953125,1.0,0.2609477937221527,1.0,1.0,0.0,1.0,-1.3975553512573242,1.3975536823272705,1.6267030105154845e-06,1.0684044361114502,0.0,0.0,0.0,29.51432609558105,25.0,-100.3699722290039,-0.0,225.8455047607422,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.7900397181510925,0.1239128708839416,0.1121131852269172,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400390625,0.8382371068000793,0.1490000784397125,0.1416368335485458,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.7939236164093018,0.1257621645927429,0.0884540528059005,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8235304951667786,0.1406898647546768,0.1338126361370086,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.843797504901886,0.1518945097923278,0.686083197593689,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639709472656,287.5326538085937,1.0,0.2600093185901642,1.0,1.0,0.0138648459687829,1.0,-1.3947112560272217,1.3947035074234009,7.800488674547523e-06,1.0660555362701416,0.0,0.0,0.0,29.07305908203125,25.0,-99.61597442626952,-0.0,223.70672607421875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947766780853271,0.1235320717096328,0.1117384284734726,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8440229296684265,0.1491823196411132,0.1417811512947082,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991169095039368,0.1255692541599273,0.0882979184389114,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8289085030555725,0.1407453566789627,0.1338366121053695,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.847790539264679,0.151022583246231,0.6820027232170105,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583821713924408,1.0,1.0,0.0415945388376712,1.0,-1.3893773555755615,1.3892271518707275,0.0001501983060734,1.0615105628967283,0.0,0.0,0.0,28.35407066345215,25.0,-97.18309020996094,-0.0,219.9740295410156,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947766780853271,0.1235320717096328,0.1117384284734726,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8440229296684265,0.1491823196411132,0.1417811512947082,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991169095039368,0.1255692541599273,0.0882979184389114,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8289085030555725,0.1407453566789627,0.1338366121053695,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.847790539264679,0.151022583246231,0.6820027232170105,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583821713924408,1.0,1.0,0.0415945388376712,1.0,-1.3893773555755615,1.3892271518707275,0.0001501983060734,1.0615105628967283,0.0,0.0,0.0,28.35407066345215,25.0,-97.18309020996094,-0.0,219.9740295410156,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7983019948005676,0.1231912076473236,0.1114056259393692,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8486270904541016,0.1493788361549377,0.1419449895620346,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030474781990051,0.125397190451622,0.0881602019071579,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330998420715332,0.1408172249794006,0.1338821500539779,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505799174308777,0.1501939445734024,0.6781523823738098,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603698730469,287.39862060546875,1.0,0.2570206522941589,1.0,1.0,0.0693242326378822,1.0,-1.3844414949417114,1.382752537727356,0.0016889821272343,1.055893898010254,0.0,0.0,0.0,27.80607986450196,25.0,-89.95719909667969,-0.0,216.8181304931641,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7983019948005676,0.1231912076473236,0.1114056259393692,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8486270904541016,0.1493788361549377,0.1419449895620346,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030474781990051,0.125397190451622,0.0881602019071579,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330998420715332,0.1408172249794006,0.1338821500539779,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505799174308777,0.1501939445734024,0.6781523823738098,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603698730469,287.39862060546875,1.0,0.2570206522941589,1.0,1.0,0.0693242326378822,1.0,-1.3844414949417114,1.382752537727356,0.0016889821272343,1.055893898010254,0.0,0.0,0.0,27.80607986450196,25.0,-89.95719909667969,-0.0,216.8181304931641,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8009099364280701,0.1229324266314506,0.1111312136054039,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.852294921875,0.1496254205703735,0.1421434879302978,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8060100078582764,0.1252836436033249,0.0880538523197174,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.836379885673523,0.1409396380186081,0.1339636147022247,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8524230122566223,0.1494401544332504,0.6745803356170654,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4422607421875,297.15936279296875,287.3868408203125,1.0,0.2558628618717193,1.0,1.0,0.1183299496769905,1.0,-1.3800321817398071,1.3494304418563845,0.0306016784161329,1.0234403610229492,0.0,0.0,0.0,27.380889892578125,25.0,-5.84901762008667,-0.0,214.12969970703125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8009099364280701,0.1229324266314506,0.1111312136054039,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.852294921875,0.1496254205703735,0.1421434879302978,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8060100078582764,0.1252836436033249,0.0880538523197174,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.836379885673523,0.1409396380186081,0.1339636147022247,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3806457519531,0.8524230122566223,0.1494401544332504,0.6745803356170654,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4422607421875,297.15936279296875,287.3868408203125,1.0,0.2558628618717193,1.0,1.0,0.1183299496769905,1.0,-1.3800321817398071,1.3494304418563845,0.0306016784161329,1.0234403610229492,0.0,0.0,0.0,27.380889892578125,25.0,-5.84901762008667,-0.0,214.12969970703125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56817626953125,0.8054076433181763,0.123141698539257,0.1111487448215484,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57159423828125,0.8576701879501343,0.150252416729927,0.1425838321447372,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56854248046875,0.8106091618537903,0.1255506426095962,0.0881288573145866,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57061767578125,0.8412683606147766,0.1414258182048797,0.1342771500349044,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715026855469,0.855975329875946,0.1490972191095352,0.6722795963287354,287.5758056640625,289.1499938964844,287.1824951171875,285.9324645996094,287.90692138671875,297.1618347167969,287.60125732421875,1.0,0.2549333870410919,1.0,1.0,0.1673356592655182,1.0,-1.378283143043518,1.2767770290374756,0.1015060544013977,0.9512503147125244,0.0,0.0,0.0,26.88068008422852,25.0,246.9842987060547,-0.0,212.21327209472656,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
