time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56817626953125,0.8054076433181763,0.123141698539257,0.1111487448215484,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57159423828125,0.8576701879501343,0.150252416729927,0.1425838321447372,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56854248046875,0.8106091618537903,0.1255506426095962,0.0881288573145866,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57061767578125,0.8412683606147766,0.1414258182048797,0.1342771500349044,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715026855469,0.855975329875946,0.1490972191095352,0.6722795963287354,287.5758056640625,289.1499938964844,287.1824951171875,285.9324645996094,287.90692138671875,297.1618347167969,287.60125732421875,1.0,0.2549333870410919,1.0,1.0,0.1673356592655182,1.0,-1.378283143043518,1.2767770290374756,0.1015060544013977,0.9512503147125244,0.0,0.0,0.0,26.88068008422852,25.0,246.9842987060547,-0.0,212.21327209472656,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69891357421875,0.8102512359619141,0.1235566660761833,0.111414186656475,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018127441406,0.8629629611968994,0.1508373767137527,0.1430335193872451,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.69921875,0.8152899742126465,0.1259491592645645,0.0883328393101692,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70098876953125,0.8461721539497375,0.1419278532266616,0.1346524655818939,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7016906738281,0.8603477478027344,0.1492151916027069,0.6722884178161621,287.7052917480469,289.1499938964844,287.157470703125,285.90887451171875,288.0392761230469,297.1654663085937,287.7260131835937,1.0,0.2546173632144928,1.0,1.0,0.1918385177850723,1.0,-1.3798459768295288,1.2568516731262207,0.1229942664504051,0.931011974811554,0.0,0.0,0.0,26.48642349243164,25.0,288.7034912109375,-0.0,211.8403778076172,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.81866455078125,0.8163795471191406,0.1241129040718078,0.111830934882164,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216857910156,0.8698433637619019,0.1515611559152603,0.1436311602592468,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189697265625,0.8212587237358093,0.126480147242546,0.0886421501636505,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8208312988281,0.8525824546813965,0.1425625085830688,0.1351689547300338,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8215026855469,0.8662988543510437,0.149486169219017,0.6730607151985168,287.8253173828125,289.25,287.13409423828125,285.8868408203125,288.2010803222656,297.1701354980469,287.8482666015625,1.0,0.2544224560260772,1.0,1.0,0.2170696854591369,1.0,-1.3829807043075562,1.2341958284378052,0.1487848907709121,0.9077496528625488,0.0,0.0,0.0,26.02619743347168,25.0,321.0386657714844,-0.0,211.88951110839844,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156005859375,0.8319128751754761,0.1256325989961624,0.1130219772458076,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1196594238281,0.8879567980766296,0.1534255743026733,0.145207479596138,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.11602783203125,0.836669921875,0.12793530523777,0.0895270407199859,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11846923828125,0.8696479797363281,0.1442287266254425,0.1365649104118347,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11932373046875,0.8825492262840271,0.1504877358675003,0.6766038537025452,288.1244812011719,289.3500061035156,287.0928955078125,285.8477783203125,288.61358642578125,297.1821594238281,288.1551208496094,1.0,0.2544228732585907,1.0,1.0,0.2675320208072662,1.0,-1.3932911157608032,1.18099844455719,0.2122925966978073,0.8525711894035339,0.0,0.0,0.0,24.987764358520508,25.0,417.0208740234375,-0.0,213.2039031982422,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156005859375,0.8319128751754761,0.1256325989961624,0.1130219772458076,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1196594238281,0.8879567980766296,0.1534255743026733,0.145207479596138,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.11602783203125,0.836669921875,0.12793530523777,0.0895270407199859,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11846923828125,0.8696479797363281,0.1442287266254425,0.1365649104118347,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11932373046875,0.8825492262840271,0.1504877358675003,0.6766038537025452,288.1244812011719,289.3500061035156,287.0928955078125,285.8477783203125,288.61358642578125,297.1821594238281,288.1551208496094,1.0,0.2544228732585907,1.0,1.0,0.2675320208072662,1.0,-1.3932911157608032,1.18099844455719,0.2122925966978073,0.8525711894035339,0.0,0.0,0.0,24.987764358520508,25.0,417.0208740234375,-0.0,213.2039031982422,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.50555419921875,0.8546539545059204,0.1277961581945419,0.1147506758570671,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106201171875,0.914789378643036,0.1559426039457321,0.1473593711853027,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060119628906,0.8595197200775146,0.1300042569637298,0.0908117815852165,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091552734375,0.8948466181755066,0.1465149670839309,0.1385075151920318,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101013183594,0.907025933265686,0.152204692363739,0.6831480860710144,288.5166931152344,289.45001220703125,287.0598449707031,285.81610107421875,289.1327819824219,297.1983337402344,288.5552978515625,1.0,0.2550188302993774,1.0,1.0,0.3179943263530731,1.0,-1.4096760749816897,1.1187493801116943,0.2909267544746399,0.7871589064598083,0.0,0.0,0.0,23.761201858520508,25.0,537.044921875,-0.0,216.3671417236328,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.50555419921875,0.8546539545059204,0.1277961581945419,0.1147506758570671,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106201171875,0.914789378643036,0.1559426039457321,0.1473593711853027,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060119628906,0.8595197200775146,0.1300042569637298,0.0908117815852165,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091552734375,0.8948466181755066,0.1465149670839309,0.1385075151920318,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101013183594,0.907025933265686,0.152204692363739,0.6831480860710144,288.5166931152344,289.45001220703125,287.0598449707031,285.81610107421875,289.1327819824219,297.1983337402344,288.5552978515625,1.0,0.2550188302993774,1.0,1.0,0.3179943263530731,1.0,-1.4096760749816897,1.1187493801116943,0.2909267544746399,0.7871589064598083,0.0,0.0,0.0,23.761201858520508,25.0,537.044921875,-0.0,216.3671417236328,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283752441406,0.8910500407218933,0.1306631714105606,0.1171032339334487,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329833984375,0.9583786129951476,0.1591782718896865,0.1501767039299011,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288024902344,0.8959840536117554,0.1327451765537262,0.0925568416714668,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316101074219,0.9363942742347716,0.1494838148355484,0.1410814970731735,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9324035644531,0.9489646553993224,0.1547262370586395,0.6931984424591064,288.9384155273437,289.54998779296875,287.0359191894531,285.79266357421875,289.5263671875,297.21881103515625,288.97283935546875,1.0,0.2563307583332062,1.0,1.0,0.3505603969097137,1.0,-1.4331282377243042,1.080940008163452,0.3521882891654968,0.7446997165679932,0.0,0.0,0.0,22.293678283691406,25.0,560.205810546875,-0.0,221.7616729736328,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283752441406,0.8910500407218933,0.1306631714105606,0.1171032339334487,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329833984375,0.9583786129951476,0.1591782718896865,0.1501767039299011,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288024902344,0.8959840536117554,0.1327451765537262,0.0925568416714668,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316101074219,0.9363942742347716,0.1494838148355484,0.1410814970731735,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9324035644531,0.9489646553993224,0.1547262370586395,0.6931984424591064,288.9384155273437,289.54998779296875,287.0359191894531,285.79266357421875,289.5263671875,297.21881103515625,288.97283935546875,1.0,0.2563307583332062,1.0,1.0,0.3505603969097137,1.0,-1.4331282377243042,1.080940008163452,0.3521882891654968,0.7446997165679932,0.0,0.0,0.0,22.293678283691406,25.0,560.205810546875,-0.0,221.7616729736328,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3332214355469,0.9255188703536988,0.1340246498584747,0.1199728325009346,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368530273437,0.9762057662010192,0.1631956249475479,0.1465174257755279,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335876464844,0.9308779835700988,0.1359907388687133,0.0947053134441375,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363647460937,0.971352756023407,0.152976781129837,0.1442182064056396,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33709716796875,0.9810579419136048,0.1579107493162155,0.7065414190292358,289.343017578125,289.6499938964844,287.0220031738281,285.7783508300781,289.9262084960937,297.2423095703125,289.3774108886719,1.0,0.2581604421138763,1.0,1.0,0.3831264674663543,1.0,-1.4543367624282837,1.0394335985183716,0.4149031937122345,0.6991388201713562,0.0,0.0,0.0,21.459735870361328,43.0,563.7141723632812,-0.0,228.0149688720703,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3332214355469,0.9255188703536988,0.1340246498584747,0.1199728325009346,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368530273437,0.9762057662010192,0.1631956249475479,0.1465174257755279,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335876464844,0.9308779835700988,0.1359907388687133,0.0947053134441375,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363647460937,0.971352756023407,0.152976781129837,0.1442182064056396,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33709716796875,0.9810579419136048,0.1579107493162155,0.7065414190292358,289.343017578125,289.6499938964844,287.0220031738281,285.7783508300781,289.9262084960937,297.2423095703125,289.3774108886719,1.0,0.2581604421138763,1.0,1.0,0.3831264674663543,1.0,-1.4543367624282837,1.0394335985183716,0.4149031937122345,0.6991388201713562,0.0,0.0,0.0,21.459735870361328,43.0,563.7141723632812,-0.0,228.0149688720703,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.53717041015625,0.9255359768867492,0.1358860433101654,0.1215898171067237,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408935546875,0.980526328086853,0.1657817810773849,0.1506706327199936,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375366210937,0.9306772351264954,0.137796938419342,0.095924012362957,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5403137207031,0.9709983468055724,0.1549148261547088,0.1459895372390747,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.9803894758224488,0.1597373485565185,0.7143799066543579,289.5469970703125,289.6499938964844,287.01910400390625,285.77490234375,290.1330871582031,297.25701904296875,289.5818786621094,1.0,0.2621325850486755,1.0,1.0,0.3994095027446747,1.0,-1.4744555950164795,1.024269938468933,0.4501856863498688,0.6797047257423401,0.0,0.0,0.0,21.99096298217773,43.0,568.1260986328125,-0.0,237.3801727294922,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318420410156,0.89911288022995,0.137856513261795,0.1233691200613975,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354431152344,0.9671794772148132,0.1679610162973404,0.1582837104797363,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.73211669921875,0.903330624103546,0.139711856842041,0.0972689464688301,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7343444824219,0.9441360235214232,0.1569675207138061,0.1479370594024658,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348937988281,0.9546792507171632,0.1617040038108825,0.7231742739677429,289.7396545410156,289.75,287.0190734863281,285.7740173339844,290.19940185546875,297.26959228515625,289.76470947265625,1.0,0.2677662372589111,1.0,1.0,0.4017725586891174,1.0,-1.497089147567749,1.0328387022018433,0.464250385761261,0.684205949306488,0.0,0.0,0.0,23.848297119140625,61.0,516.5585327148438,-0.0,252.0028686523437,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.8294187784194946,0.1417643874883651,0.12713223695755,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721069335937,0.8835815191268921,0.1722225844860077,0.1625564098358154,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8326927423477173,0.1435618698596954,0.100141242146492,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.971435546875,0.8639897108078003,0.1611208170652389,0.1521019637584686,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.8722469210624695,0.1657345741987228,0.7423117756843567,289.9745483398437,289.8500061035156,287.0281066894531,285.7804870605469,290.2850646972656,297.29180908203125,289.9903259277344,1.0,0.2826913893222809,1.0,1.0,0.4064986407756805,1.0,-1.5413159132003784,1.0523347854614258,0.4889811873435974,0.6942921876907349,0.0,0.0,0.0,30.872467041015625,79.0,357.5068359375,-0.0,289.0924072265625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.8294187784194946,0.1417643874883651,0.12713223695755,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721069335937,0.8835815191268921,0.1722225844860077,0.1625564098358154,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8326927423477173,0.1435618698596954,0.100141242146492,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.971435546875,0.8639897108078003,0.1611208170652389,0.1521019637584686,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.8722469210624695,0.1657345741987228,0.7423117756843567,289.9745483398437,289.8500061035156,287.0281066894531,285.7804870605469,290.2850646972656,297.29180908203125,289.9903259277344,1.0,0.2826913893222809,1.0,1.0,0.4064986407756805,1.0,-1.5413159132003784,1.0523347854614258,0.4889811873435974,0.6942921876907349,0.0,0.0,0.0,30.872467041015625,79.0,357.5068359375,-0.0,289.0924072265625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.768146276473999,0.1454355418682098,0.1308590024709701,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.819438099861145,0.1764555722475052,0.1669640094041824,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.7713368535041809,0.1472586542367935,0.1030430123209953,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.8019371032714844,0.1651557683944702,0.1563411355018615,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8093323707580566,0.1696730703115463,0.7619702219963074,290.1486511230469,289.95001220703125,287.04998779296875,285.79864501953125,290.3773193359375,297.31109619140625,290.16082763671875,1.0,0.301020860671997,1.0,1.0,0.411224752664566,1.0,-1.583255171775818,1.0699604749679563,0.5132946372032166,0.7033699154853821,0.0,0.0,0.0,41.68153762817383,67.0,262.6435241699219,-0.0,337.8721618652344,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.768146276473999,0.1454355418682098,0.1308590024709701,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.819438099861145,0.1764555722475052,0.1669640094041824,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.7713368535041809,0.1472586542367935,0.1030430123209953,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.8019371032714844,0.1651557683944702,0.1563411355018615,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8093323707580566,0.1696730703115463,0.7619702219963074,290.1486511230469,289.95001220703125,287.04998779296875,285.79864501953125,290.3773193359375,297.31109619140625,290.16082763671875,1.0,0.301020860671997,1.0,1.0,0.411224752664566,1.0,-1.583255171775818,1.0699604749679563,0.5132946372032166,0.7033699154853821,0.0,0.0,0.0,41.68153762817383,67.0,262.6435241699219,-0.0,337.8721618652344,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7545902729034424,0.1488272249698639,0.1341337114572525,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.244384765625,0.8050179481506348,0.1805557906627655,0.1710470914840698,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.24395751953125,0.757688581943512,0.1507519483566284,0.1056469529867172,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.787138044834137,0.1690115332603454,0.1602026373147964,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442932128906,0.7941490411758423,0.1734210550785064,0.7798299789428711,290.24493408203125,290.04998779296875,287.08160400390625,285.825439453125,290.3423156738281,297.3269958496094,290.2484130859375,1.0,0.3106653988361358,1.0,1.0,0.4039132595062256,1.0,-1.6212960481643677,1.1061599254608154,0.515136182308197,0.7317762970924377,0.0,0.0,0.0,46.64766693115234,55.0,140.7826690673828,-0.0,370.9480285644531,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7545902729034424,0.1488272249698639,0.1341337114572525,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.244384765625,0.8050179481506348,0.1805557906627655,0.1710470914840698,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.24395751953125,0.757688581943512,0.1507519483566284,0.1056469529867172,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.787138044834137,0.1690115332603454,0.1602026373147964,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442932128906,0.7941490411758423,0.1734210550785064,0.7798299789428711,290.24493408203125,290.04998779296875,287.08160400390625,285.825439453125,290.3423156738281,297.3269958496094,290.2484130859375,1.0,0.3106653988361358,1.0,1.0,0.4039132595062256,1.0,-1.6212960481643677,1.1061599254608154,0.515136182308197,0.7317762970924377,0.0,0.0,0.0,46.64766693115234,55.0,140.7826690673828,-0.0,370.9480285644531,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7626030445098877,0.1518225967884063,0.1368872970342636,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.8138557076454163,0.1843630224466323,0.1746906191110611,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.765994668006897,0.1539230942726135,0.1078994423151016,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687072753906,0.796079695224762,0.1725595444440841,0.1636045128107071,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.802793562412262,0.1768052279949188,0.795311689376831,290.2688293457031,290.1499938964844,287.1187744140625,285.85699462890625,290.2987060546875,297.3380432128906,290.2693786621094,1.0,0.3145864903926849,1.0,1.0,0.3966017663478851,1.0,-1.6543551683425903,1.1404132843017578,0.5139418840408325,0.7592302560806274,0.0,0.0,0.0,46.643062591552734,43.0,53.26105499267578,-0.0,388.7041931152344,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7626030445098877,0.1518225967884063,0.1368872970342636,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.8138557076454163,0.1843630224466323,0.1746906191110611,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.765994668006897,0.1539230942726135,0.1078994423151016,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687072753906,0.796079695224762,0.1725595444440841,0.1636045128107071,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.802793562412262,0.1768052279949188,0.795311689376831,290.2688293457031,290.1499938964844,287.1187744140625,285.85699462890625,290.2987060546875,297.3380432128906,290.2693786621094,1.0,0.3145864903926849,1.0,1.0,0.3966017663478851,1.0,-1.6543551683425903,1.1404132843017578,0.5139418840408325,0.7592302560806274,0.0,0.0,0.0,46.643062591552734,43.0,53.26105499267578,-0.0,388.7041931152344,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.268798828125,0.7725821733474731,0.153184026479721,0.1380866467952728,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26873779296875,0.8240740895271301,0.1861516833305359,0.1763505786657333,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.268798828125,0.7762220501899719,0.1553910076618194,0.1089026778936386,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.8069158792495728,0.1742172241210937,0.1651414185762405,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2687683105469,0.8132338523864746,0.1783463954925537,0.8021374344825745,290.2687072753906,290.1499938964844,287.13934326171875,285.8744201660156,290.2772521972656,297.3418884277344,290.268310546875,1.0,0.3149023652076721,1.0,1.0,0.3929460346698761,1.0,-1.6690343618392944,1.156536340713501,0.5124980211257935,0.77232825756073,0.0,0.0,0.0,45.296817779541016,43.0,24.67383003234864,-0.0,392.96826171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.7869022488594055,0.1544694900512695,0.139186605811119,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.265625,0.8382704257965088,0.1878708302974701,0.1779147386550903,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.7908197641372681,0.1567909568548202,0.1098353490233421,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.8212569952011108,0.1758056879043579,0.166582390666008,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2656555175781,0.8270971775054932,0.1797894984483719,0.8083886504173279,290.265625,290.25,287.1611328125,285.8929138183594,290.27099609375,297.3447570800781,290.265625,1.0,0.3143479228019714,1.0,1.0,0.3907686173915863,1.0,-1.6825895309448242,1.1694011688232422,0.5131884217262268,0.7824036478996277,0.0,0.0,0.0,43.24549865722656,31.0,10.13307762145996,-0.0,394.6378479003906,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8308878540992737,0.1568911075592041,0.1411637812852859,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.8858302235603333,0.1911560297012329,0.1808126270771026,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8349749445915222,0.1594499200582504,0.1115371435880661,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8662188053131104,0.1788316667079925,0.1692355871200561,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.8721826076507568,0.1824261099100113,0.819381058216095,290.26483154296875,290.3500061035156,287.2082214355469,285.9328308105469,290.2639465332031,297.3481750488281,290.2647399902344,1.0,0.3111270070075989,1.0,1.0,0.3864138126373291,1.0,-1.7068713903427124,1.1931196451187134,0.513751745223999,0.8011166453361511,0.0,0.0,0.0,37.43115615844727,25.0,0.3050796091556549,-0.0,391.44049072265625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8308878540992737,0.1568911075592041,0.1411637812852859,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.8858302235603333,0.1911560297012329,0.1808126270771026,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8349749445915222,0.1594499200582504,0.1115371435880661,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648620605469,0.8662188053131104,0.1788316667079925,0.1692355871200561,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.8721826076507568,0.1824261099100113,0.819381058216095,290.26483154296875,290.3500061035156,287.2082214355469,285.9328308105469,290.2639465332031,297.3481750488281,290.2647399902344,1.0,0.3111270070075989,1.0,1.0,0.3864138126373291,1.0,-1.7068713903427124,1.1931196451187134,0.513751745223999,0.8011166453361511,0.0,0.0,0.0,37.43115615844727,25.0,0.3050796091556549,-0.0,391.44049072265625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8961436152458191,0.1591790914535522,0.1430079638957977,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9641935229301452,0.194293275475502,0.1835581213235855,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9014058709144592,0.1619804799556732,0.1131397113204002,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.941217601299286,0.1817110627889633,0.1717383861541748,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474587440490724,0.184779867529869,0.8290547728538513,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2589111328125,297.3493957519531,290.2618103027344,1.0,0.3079158365726471,1.0,1.0,0.3820590078830719,1.0,-1.7289271354675293,1.21559476852417,0.5133323669433594,0.8190276026725769,0.0,0.0,0.0,31.61197280883789,25.0,-3.575373411178589,-0.0,386.8358459472656,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8961436152458191,0.1591790914535522,0.1430079638957977,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9641935229301452,0.194293275475502,0.1835581213235855,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9014058709144592,0.1619804799556732,0.1131397113204002,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.941217601299286,0.1817110627889633,0.1717383861541748,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474587440490724,0.184779867529869,0.8290547728538513,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2589111328125,297.3493957519531,290.2618103027344,1.0,0.3079158365726471,1.0,1.0,0.3820590078830719,1.0,-1.7289271354675293,1.21559476852417,0.5133323669433594,0.8190276026725769,0.0,0.0,0.0,31.61197280883789,25.0,-3.575373411178589,-0.0,386.8358459472656,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.9345690011978148,0.1613859683275222,0.1449153870344162,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982788085937,0.9683054089546204,0.1980993747711181,0.1682671010494232,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979736328125,0.9411675333976746,0.1644282937049865,0.1147931814193725,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983093261719,0.9790948629379272,0.1844916939735412,0.1742916107177734,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29833984375,0.983119785785675,0.1869088858366012,0.8383732438087463,290.29901123046875,290.54998779296875,287.3150634765625,286.0231018066406,290.35595703125,297.3511657714844,290.3031616210937,1.0,0.3059002459049225,1.0,1.0,0.3878567218780517,1.0,-1.729291319847107,1.2050737142562866,0.5242175459861755,0.8087665438652039,0.0,0.0,0.0,29.52642059326172,45.0,49.48735046386719,-0.0,380.842529296875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.9345690011978148,0.1613859683275222,0.1449153870344162,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982788085937,0.9683054089546204,0.1980993747711181,0.1682671010494232,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979736328125,0.9411675333976746,0.1644282937049865,0.1147931814193725,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983093261719,0.9790948629379272,0.1844916939735412,0.1742916107177734,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29833984375,0.983119785785675,0.1869088858366012,0.8383732438087463,290.29901123046875,290.54998779296875,287.3150634765625,286.0231018066406,290.35595703125,297.3511657714844,290.3031616210937,1.0,0.3059002459049225,1.0,1.0,0.3878567218780517,1.0,-1.729291319847107,1.2050737142562866,0.5242175459861755,0.8087665438652039,0.0,0.0,0.0,29.52642059326172,45.0,49.48735046386719,-0.0,380.842529296875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3759460449219,0.9300339221954346,0.1637916564941406,0.1470322906970977,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766174316406,0.9827395677566528,0.2031275928020477,0.181336909532547,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.37603759765625,0.9370420575141908,0.1670471727848053,0.1165940091013908,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3765563964844,0.9756811857223512,0.1874176859855651,0.1770272403955459,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3765869140625,0.9786456823349,0.1890915185213089,0.8481157422065735,290.3777770996094,290.6499938964844,287.3739624023437,286.0726928710937,290.47802734375,297.3603515625,290.3846435546875,1.0,0.3128942847251892,1.0,1.0,0.3936544358730316,1.0,-1.7644518613815308,1.2158914804458618,0.5485604405403137,0.8117508292198181,0.0,0.0,0.0,30.80721473693848,63.0,100.88011169433594,-0.0,404.7933654785156,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3759460449219,0.9300339221954346,0.1637916564941406,0.1470322906970977,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766174316406,0.9827395677566528,0.2031275928020477,0.181336909532547,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.37603759765625,0.9370420575141908,0.1670471727848053,0.1165940091013908,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3765563964844,0.9756811857223512,0.1874176859855651,0.1770272403955459,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3765869140625,0.9786456823349,0.1890915185213089,0.8481157422065735,290.3777770996094,290.6499938964844,287.3739624023437,286.0726928710937,290.47802734375,297.3603515625,290.3846435546875,1.0,0.3128942847251892,1.0,1.0,0.3936544358730316,1.0,-1.7644518613815308,1.2158914804458618,0.5485604405403137,0.8117508292198181,0.0,0.0,0.0,30.80721473693848,63.0,100.88011169433594,-0.0,404.7933654785156,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.427001953125,0.9055261611938475,0.1650817096233368,0.1482330709695816,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4280700683594,0.9785693287849426,0.204515054821968,0.193324327468872,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271240234375,0.9121031165122986,0.168430209159851,0.1175960525870323,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277038574219,0.9528836607933044,0.1889492869377136,0.1785249561071396,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.427734375,0.955575704574585,0.1902296990156173,0.8534905910491943,290.4291076660156,290.6499938964844,287.40460205078125,286.0984191894531,290.540771484375,297.36041259765625,290.4366455078125,1.0,0.3189075291156769,1.0,1.0,0.3965532779693603,1.0,-1.7897614240646362,1.2259280681610107,0.5638334155082703,0.8167223930358887,0.0,0.0,0.0,33.082115173339844,63.0,121.72531127929688,-0.0,426.67578125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4820251464844,0.8616186380386353,0.1663975417613983,0.149557814002037,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.483154296875,0.928504228591919,0.2058062106370926,0.1947128623723983,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.8674052357673645,0.1698318123817443,0.1186886876821518,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4827575683594,0.901836395263672,0.1904980689287185,0.1801432520151138,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4827880859375,0.9035961627960204,0.1913703978061676,0.8593721389770508,290.4842529296875,290.75,287.4359741210937,286.1247253417969,290.6113586425781,297.3593139648437,290.4924621582031,1.0,0.3256468176841736,1.0,1.0,0.4008158147335052,1.0,-1.8033374547958367,1.2260701656341553,0.5772672295570374,0.8140513896942139,0.0,0.0,0.0,37.65669250488281,81.0,139.34576416015625,-0.0,448.9475708007813,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60894775390625,0.7980199456214905,0.1691851764917373,0.1524130553007125,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.61016845703125,0.8534605503082275,0.2088092267513275,0.1978433579206466,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60906982421875,0.8036926984786987,0.1727693527936935,0.1210191547870636,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.8334140181541443,0.193727895617485,0.1835737526416778,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.8337417840957642,0.1937533169984817,0.8718939423561096,290.6114196777344,290.8500061035156,287.50067138671875,286.1788635253906,290.7567749023437,297.36004638671875,290.6204833984375,1.0,0.341319739818573,1.0,1.0,0.4093409180641174,1.0,-1.832475662231445,1.2270903587341309,0.6053853631019592,0.8089550733566284,0.0,0.0,0.0,49.08910751342773,69.0,169.03309631347656,-0.0,502.8865966796875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60894775390625,0.7980199456214905,0.1691851764917373,0.1524130553007125,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.61016845703125,0.8534605503082275,0.2088092267513275,0.1978433579206466,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60906982421875,0.8036926984786987,0.1727693527936935,0.1210191547870636,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.8334140181541443,0.193727895617485,0.1835737526416778,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.8337417840957642,0.1937533169984817,0.8718939423561096,290.6114196777344,290.8500061035156,287.50067138671875,286.1788635253906,290.7567749023437,297.36004638671875,290.6204833984375,1.0,0.341319739818573,1.0,1.0,0.4093409180641174,1.0,-1.832475662231445,1.2270903587341309,0.6053853631019592,0.8089550733566284,0.0,0.0,0.0,49.08910751342773,69.0,169.03309631347656,-0.0,502.8865966796875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453308105469,0.7853080630302429,0.1722065508365631,0.1552045494318008,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.74658203125,0.8403462171554565,0.2122576981782913,0.2011428028345108,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454833984375,0.7909822463989258,0.1759044528007507,0.1232765614986419,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.821321964263916,0.1971537768840789,0.1869034618139267,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.8205167055130005,0.1963093876838684,0.8838139772415161,290.74786376953125,290.95001220703125,287.5676574707031,286.23468017578125,290.90093994140625,297.36358642578125,290.75714111328125,1.0,0.3485773205757141,1.0,1.0,0.4178659915924072,1.0,-1.860813021659851,1.2274465560913086,0.6333665251731873,0.8033722043037415,0.0,0.0,0.0,53.46317672729492,57.0,185.007568359375,-0.0,535.5729370117188,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
