time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453308105469,0.7853080630302429,0.1722065508365631,0.1552045494318008,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.74658203125,0.8403462171554565,0.2122576981782913,0.2011428028345108,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454833984375,0.7909822463989258,0.1759044528007507,0.1232765614986419,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.821321964263916,0.1971537768840789,0.1869034618139267,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74615478515625,0.8205167055130005,0.1963093876838684,0.8838139772415161,290.74786376953125,290.95001220703125,287.5676574707031,286.23468017578125,290.90093994140625,297.36358642578125,290.75714111328125,1.0,0.3485773205757141,1.0,1.0,0.4178659915924072,1.0,-1.860813021659851,1.2274465560913086,0.6333665251731873,0.8033722043037415,0.0,0.0,0.0,53.46317672729492,57.0,185.007568359375,-0.0,535.5729370117188,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7992768287658691,0.175485759973526,0.1580139100551605,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8540120720863342,0.2160717099905014,0.2045811712741851,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.8050758838653564,0.1792616993188858,0.1255215108394622,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8344660997390747,0.2008032202720642,0.1902164816856384,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8325275182723999,0.1990790516138076,0.8955972790718079,290.88311767578125,291.04998779296875,287.636474609375,286.2917785644531,291.0312805175781,297.3695678710937,290.891845703125,1.0,0.3507574200630188,1.0,1.0,0.4251094460487366,1.0,-1.889138102531433,1.2301369905471802,0.6590012311935425,0.800062358379364,0.0,0.0,0.0,52.158348083496094,45.0,185.82785034179688,-0.0,550.9207153320312,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7992768287658691,0.175485759973526,0.1580139100551605,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8540120720863342,0.2160717099905014,0.2045811712741851,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.8050758838653564,0.1792616993188858,0.1255215108394622,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8344660997390747,0.2008032202720642,0.1902164816856384,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8325275182723999,0.1990790516138076,0.8955972790718079,290.88311767578125,291.04998779296875,287.636474609375,286.2917785644531,291.0312805175781,297.3695678710937,290.891845703125,1.0,0.3507574200630188,1.0,1.0,0.4251094460487366,1.0,-1.889138102531433,1.2301369905471802,0.6590012311935425,0.800062358379364,0.0,0.0,0.0,52.158348083496094,45.0,185.82785034179688,-0.0,550.9207153320312,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8334305882453918,0.1789865642786026,0.1608894765377044,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.8918788433074951,0.2201719731092453,0.2081582397222519,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389434218406677,0.182819664478302,0.1278007477521896,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701170682907104,0.2046577781438827,0.1935796290636062,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667240142822266,0.2020522952079773,0.9076045751571656,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,291.1594543457031,297.377197265625,291.0236511230469,1.0,0.3495955467224121,1.0,1.0,0.4323529005050659,1.0,-1.9180799722671509,1.2331860065460205,0.6848939061164856,0.7969393730163574,0.0,0.0,0.0,47.13936996459961,33.0,183.8589630126953,-0.0,554.9693603515625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8334305882453918,0.1789865642786026,0.1608894765377044,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.8918788433074951,0.2201719731092453,0.2081582397222519,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389434218406677,0.182819664478302,0.1278007477521896,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701170682907104,0.2046577781438827,0.1935796290636062,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667240142822266,0.2020522952079773,0.9076045751571656,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,291.1594543457031,297.377197265625,291.0236511230469,1.0,0.3495955467224121,1.0,1.0,0.4323529005050659,1.0,-1.9180799722671509,1.2331860065460205,0.6848939061164856,0.7969393730163574,0.0,0.0,0.0,47.13936996459961,33.0,183.8589630126953,-0.0,554.9693603515625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.861180305480957,0.1808132976293563,0.1623589545488357,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.925579071044922,0.2223150134086609,0.2099975794553756,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.8672144412994385,0.1846706271171569,0.1289613246917724,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.9009292721748352,0.2066584378480911,0.1952908933162689,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.896690845489502,0.2036130875349044,0.9137513041496276,291.0805358886719,291.1499938964844,287.7423400878906,286.3790588378906,291.222900390625,297.3814697265625,291.0889587402344,1.0,0.348154067993164,1.0,1.0,0.4359746277332306,1.0,-1.9328827857971191,1.2348814010620115,0.6980014443397522,0.7954621315002441,0.0,0.0,0.0,43.62040710449219,33.0,182.7535858154297,-0.0,553.9270629882812,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.9036047458648682,0.1826847344636917,0.1638517379760742,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.974175214767456,0.2245118618011474,0.211870327591896,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.9104465246200562,0.1865652650594711,0.1301386654376983,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.9502325654029846,0.2087038159370422,0.1970257312059402,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.9446771144866944,0.2052196264266967,0.9200137257575988,291.1419982910156,291.1499938964844,287.77813720703125,286.40838623046875,291.2689819335937,297.385986328125,291.1490478515625,1.0,0.3462992012500763,1.0,1.0,0.4376133382320404,1.0,-1.9479411840438845,1.2403501272201538,0.70759117603302,0.7976847290992737,0.0,0.0,0.0,39.58484649658203,36.0,172.7996063232422,-0.0,551.3269653320312,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.9439710378646852,0.1864358782768249,0.1671230047941208,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9810816049575806,0.2297422736883163,0.1971561163663864,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427062988281,0.9513219594955444,0.1903783977031707,0.1327215582132339,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.9862552881240844,0.2128253132104873,0.2008094638586044,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9807147979736328,0.2084646075963974,0.9340384006500244,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.35272216796875,297.39697265625,291.2500915527344,1.0,0.3459135890007019,1.0,1.0,0.4408907890319824,1.0,-1.958707571029663,1.2402691841125488,0.7184383273124695,0.7954510450363159,0.0,0.0,0.0,37.33756256103516,56.0,147.76577758789062,-0.0,551.548583984375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.9439710378646852,0.1864358782768249,0.1671230047941208,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9810816049575806,0.2297422736883163,0.1971561163663864,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427062988281,0.9513219594955444,0.1903783977031707,0.1327215582132339,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.9862552881240844,0.2128253132104873,0.2008094638586044,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9807147979736328,0.2084646075963974,0.9340384006500244,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.35272216796875,297.39697265625,291.2500915527344,1.0,0.3459135890007019,1.0,1.0,0.4408907890319824,1.0,-1.958707571029663,1.2402691841125488,0.7184383273124695,0.7954510450363159,0.0,0.0,0.0,37.33756256103516,56.0,147.76577758789062,-0.0,551.548583984375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376159667969,0.9396556615829468,0.1902387738227844,0.1705431938171386,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381652832031,0.9857390522956848,0.2360115349292755,0.2070136666297912,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33770751953125,0.9471032023429872,0.1942755281925201,0.1354413777589798,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9827100038528442,0.2170421779155731,0.2047888785600662,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9758601784706116,0.2118086814880371,0.9490036964416504,291.3391418457031,291.1499938964844,287.9222717285156,286.525634765625,291.44287109375,297.4129333496094,291.34527587890625,1.0,0.3542702496051788,1.0,1.0,0.4441682398319244,1.0,-2.000626564025879,1.2586268186569214,0.7419998049736023,0.8042900562286377,0.0,0.0,0.0,39.18157196044922,76.0,137.4724578857422,-0.0,588.5264892578125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376159667969,0.9396556615829468,0.1902387738227844,0.1705431938171386,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381652832031,0.9857390522956848,0.2360115349292755,0.2070136666297912,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33770751953125,0.9471032023429872,0.1942755281925201,0.1354413777589798,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9827100038528442,0.2170421779155731,0.2047888785600662,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9758601784706116,0.2118086814880371,0.9490036964416504,291.3391418457031,291.1499938964844,287.9222717285156,286.525634765625,291.44287109375,297.4129333496094,291.34527587890625,1.0,0.3542702496051788,1.0,1.0,0.4441682398319244,1.0,-2.000626564025879,1.2586268186569214,0.7419998049736023,0.8042900562286377,0.0,0.0,0.0,39.18157196044922,76.0,137.4724578857422,-0.0,588.5264892578125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.8838649988174438,0.194005474448204,0.1741725653409958,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40533447265625,0.955693542957306,0.2400911152362823,0.2269103378057479,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049987792969,0.8902544975280762,0.1981761008501052,0.1383483409881591,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051818847656,0.9264460802078248,0.2212746739387512,0.2090322375297546,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.9168279767036438,0.2151567041873932,0.965203583240509,291.4056396484375,291.1499938964844,287.9942626953125,286.58355712890625,291.46343994140625,297.4173583984375,291.408203125,1.0,0.3691341876983642,1.0,1.0,0.4396721422672272,1.0,-2.056938886642456,1.300248146057129,0.7566907405853271,0.8337821960449219,0.0,0.0,0.0,46.51201248168945,96.0,93.26494598388672,-0.0,657.5255126953125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.8838649988174438,0.194005474448204,0.1741725653409958,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40533447265625,0.955693542957306,0.2400911152362823,0.2269103378057479,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049987792969,0.8902544975280762,0.1981761008501052,0.1383483409881591,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051818847656,0.9264460802078248,0.2212746739387512,0.2090322375297546,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.9168279767036438,0.2151567041873932,0.965203583240509,291.4056396484375,291.1499938964844,287.9942626953125,286.58355712890625,291.46343994140625,297.4173583984375,291.408203125,1.0,0.3691341876983642,1.0,1.0,0.4396721422672272,1.0,-2.056938886642456,1.300248146057129,0.7566907405853271,0.8337821960449219,0.0,0.0,0.0,46.51201248168945,96.0,93.26494598388672,-0.0,657.5255126953125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8180235624313354,0.1974858492612838,0.1778320372104644,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43853759765625,0.8749452829360962,0.2438641786575317,0.2309261113405227,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8235545754432678,0.2018586844205856,0.1413231343030929,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.8523253202438354,0.2253055125474929,0.213382601737976,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384155273437,0.8440079689025879,0.2182495892047882,0.981715977191925,291.4387512207031,291.1499938964844,288.0656433105469,286.6404724121094,291.4745788574219,297.4179382324219,291.4404296875,1.0,0.3866925835609436,1.0,1.0,0.4351760447025299,1.0,-2.09478497505188,1.3318158388137815,0.7629691362380981,0.8570071458816528,0.0,0.0,0.0,60.269309997558594,99.0,56.9975471496582,-0.0,737.4578857421875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8180235624313354,0.1974858492612838,0.1778320372104644,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43853759765625,0.8749452829360962,0.2438641786575317,0.2309261113405227,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383544921875,0.8235545754432678,0.2018586844205856,0.1413231343030929,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384460449219,0.8523253202438354,0.2253055125474929,0.213382601737976,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384155273437,0.8440079689025879,0.2182495892047882,0.981715977191925,291.4387512207031,291.1499938964844,288.0656433105469,286.6404724121094,291.4745788574219,297.4179382324219,291.4404296875,1.0,0.3866925835609436,1.0,1.0,0.4351760447025299,1.0,-2.09478497505188,1.3318158388137815,0.7629691362380981,0.8570071458816528,0.0,0.0,0.0,60.269309997558594,99.0,56.9975471496582,-0.0,737.4578857421875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45068359375,0.7996047735214233,0.1991302371025085,0.1795331388711929,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.45086669921875,0.8549423217773438,0.2457882910966873,0.2329421788454055,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45068359375,0.8056194186210632,0.2036252319812774,0.1427268087863922,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507751464844,0.8339669704437256,0.2272504717111587,0.2154492735862732,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507751464844,0.8255892395973206,0.2196979373693466,0.9893432259559632,291.4510192871094,291.1499938964844,288.1009521484375,286.66845703125,291.4798278808594,297.41802978515625,291.4524230957031,1.0,0.3937995731830597,1.0,1.0,0.4329279959201813,1.0,-2.112579345703125,1.3470312356948853,0.7655481100082397,0.8683091998100281,0.0,0.0,0.0,66.07648468017578,99.0,45.53364562988281,-0.0,773.6304321289062,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.7863811254501343,0.2007205337285995,0.1811514049768448,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.8415924310684204,0.2477161586284637,0.2349356412887573,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573669433594,0.792420506477356,0.2053472399711609,0.1440737396478653,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.8215100765228271,0.2291522324085235,0.2174408584833145,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4573974609375,0.8125891089439392,0.2210820913314819,0.9965237975120544,291.4573974609375,291.1499938964844,288.135986328125,286.696044921875,291.4689025878906,297.4178771972656,291.4574584960937,1.0,0.400189071893692,1.0,1.0,0.4287227392196655,1.0,-2.129551887512207,1.365682601928711,0.7638692855834961,0.8831987380981445,0.0,0.0,0.0,71.02706909179688,87.0,28.10859489440918,-0.0,806.5497436523438,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7831604480743408,0.2037108540534973,0.1839751601219177,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.8384428024291992,0.2515008449554443,0.2386195808649063,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7894374132156372,0.2086277604103088,0.1464661657810211,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.8186458945274353,0.2327941358089447,0.2210186272859573,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.808509886264801,0.2236223965883255,1.0086711645126345,291.4482116699219,291.1499938964844,288.20489501953125,286.7498779296875,291.4412536621094,297.4164428710937,291.4474182128906,1.0,0.406164675951004,1.0,1.0,0.420312225818634,1.0,-2.159132719039917,1.401354432106018,0.7577782273292542,0.9123167395591736,0.0,0.0,0.0,74.17927551269531,75.0,-3.497699499130249,-0.0,844.9815673828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7831604480743408,0.2037108540534973,0.1839751601219177,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44830322265625,0.8384428024291992,0.2515008449554443,0.2386195808649063,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44842529296875,0.7894374132156372,0.2086277604103088,0.1464661657810211,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.8186458945274353,0.2327941358089447,0.2210186272859573,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483642578125,0.808509886264801,0.2236223965883255,1.0086711645126345,291.4482116699219,291.1499938964844,288.20489501953125,286.7498779296875,291.4412536621094,297.4164428710937,291.4474182128906,1.0,0.406164675951004,1.0,1.0,0.420312225818634,1.0,-2.159132719039917,1.401354432106018,0.7577782273292542,0.9123167395591736,0.0,0.0,0.0,74.17927551269531,75.0,-3.497699499130249,-0.0,844.9815673828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.7958097457885742,0.2064919620752334,0.1864047050476074,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512545824050903,0.2551621496677398,0.2419889420270919,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025064468383789,0.2117159366607666,0.1485677808523178,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309590220451355,0.2362412810325622,0.2242016792297363,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198565244674683,0.225877434015274,1.0185415744781494,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4115905761719,297.4136962890625,291.4277038574219,1.0,0.4074453711509704,1.0,1.0,0.4119016826152801,1.0,-2.184302806854248,1.43493390083313,0.7493689656257629,0.9402776956558228,0.0,0.0,0.0,72.05968475341797,63.0,-21.720659255981445,-0.0,860.5874633789062,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.7958097457885742,0.2064919620752334,0.1864047050476074,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512545824050903,0.2551621496677398,0.2419889420270919,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025064468383789,0.2117159366607666,0.1485677808523178,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309590220451355,0.2362412810325622,0.2242016792297363,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198565244674683,0.225877434015274,1.0185415744781494,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4115905761719,297.4136962890625,291.4277038574219,1.0,0.4074453711509704,1.0,1.0,0.4119016826152801,1.0,-2.184302806854248,1.43493390083313,0.7493689656257629,0.9402776956558228,0.0,0.0,0.0,72.05968475341797,63.0,-21.720659255981445,-0.0,860.5874633789062,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8206746578216553,0.2091171592473983,0.1885592192411422,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4054870605469,0.878312349319458,0.2586981356143951,0.2451089918613433,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.8272387385368347,0.2146464884281158,0.1504573225975036,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.8562166690826416,0.2395259588956833,0.2270934879779815,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8430650234222412,0.2278861403465271,1.0266456604003906,291.4053039550781,291.1499938964844,288.3367614746094,286.8507995605469,291.3840637207031,297.4100341796875,291.4040222167969,1.0,0.4056017398834228,1.0,1.0,0.403958648443222,1.0,-2.206117391586304,1.4659624099731443,0.7401551008224487,0.9664129614830016,0.0,0.0,0.0,66.56520080566406,51.0,-30.10462951660156,-0.0,860.6106567382812,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8206746578216553,0.2091171592473983,0.1885592192411422,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4054870605469,0.878312349319458,0.2586981356143951,0.2451089918613433,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056396484375,0.8272387385368347,0.2146464884281158,0.1504573225975036,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.8562166690826416,0.2395259588956833,0.2270934879779815,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.8430650234222412,0.2278861403465271,1.0266456604003906,291.4053039550781,291.1499938964844,288.3367614746094,286.8507995605469,291.3840637207031,297.4100341796875,291.4040222167969,1.0,0.4056017398834228,1.0,1.0,0.403958648443222,1.0,-2.206117391586304,1.4659624099731443,0.7401551008224487,0.9664129614830016,0.0,0.0,0.0,66.56520080566406,51.0,-30.10462951660156,-0.0,860.6106567382812,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795166015625,0.8596673607826233,0.2116304785013198,0.1905251890420913,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793029785156,0.9260006546974182,0.2621212601661682,0.248035579919815,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.8673077821731567,0.2174506932497024,0.1521918773651123,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.9000887870788574,0.2426793128252029,0.2297706753015518,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.883793294429779,0.229691743850708,1.0333958864212036,291.3791198730469,291.1499938964844,288.3988647460937,286.89715576171875,291.3548889160156,297.40582275390625,291.377685546875,1.0,0.4016947150230407,1.0,1.0,0.3960156142711639,1.0,-2.22540283203125,1.4958280324935913,0.7295747995376587,0.9919341206550598,0.0,0.0,0.0,58.87540435791016,39.0,-35.2707405090332,-0.0,849.8604125976562,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795166015625,0.8596673607826233,0.2116304785013198,0.1905251890420913,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3793029785156,0.9260006546974182,0.2621212601661682,0.248035579919815,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.8673077821731567,0.2174506932497024,0.1521918773651123,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.37939453125,0.9000887870788574,0.2426793128252029,0.2297706753015518,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794250488281,0.883793294429779,0.229691743850708,1.0333958864212036,291.3791198730469,291.1499938964844,288.3988647460937,286.89715576171875,291.3548889160156,297.40582275390625,291.377685546875,1.0,0.4016947150230407,1.0,1.0,0.3960156142711639,1.0,-2.22540283203125,1.4958280324935913,0.7295747995376587,0.9919341206550598,0.0,0.0,0.0,58.87540435791016,39.0,-35.2707405090332,-0.0,849.8604125976562,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36541748046875,0.8899363279342651,0.2128519117832183,0.1914542913436889,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652038574219,0.96244478225708,0.2637925744056701,0.2494384497404098,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.8982832431793213,0.2188105285167694,0.1530125737190246,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36529541015625,0.9356834888458252,0.2442122399806976,0.2310446798801422,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653564453125,0.9156113266944884,0.2305280566215515,1.0363574028015137,291.3650207519531,291.1499938964844,288.4288024902344,286.91912841796875,291.33953857421875,297.4035949707031,291.3634948730469,1.0,0.3991878926753998,1.0,1.0,0.3920440971851349,1.0,-2.2342777252197266,1.510431885719299,0.723845899105072,1.0045338869094849,0.0,0.0,0.0,54.45611953735352,39.0,-37.351829528808594,-0.0,841.48974609375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.933035135269165,0.214052677154541,0.1923608183860778,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528137207031,0.9984965324401855,0.2654419839382171,0.2499237805604934,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529357910156,0.9430089592933656,0.2201442420482635,0.1538122445344925,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.35284423828125,0.9790347218513488,0.2457182258367538,0.2322894185781479,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.9605693817138672,0.2313244193792343,1.0391185283660889,291.3526916503906,291.1499938964844,288.4579162597656,286.94024658203125,291.3326110839844,297.4013061523437,291.3517761230469,1.0,0.3963603079319,1.0,1.0,0.3891676068305969,1.0,-2.2416977882385254,1.5218124389648438,0.7198854088783264,1.0144453048706057,0.0,0.0,0.0,49.91229248046875,57.0,-34.06064224243164,-0.0,831.2000122070312,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9368657469749452,0.216406300663948,0.1944801807403564,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351745605469,0.9979148507118224,0.2692304253578186,0.2494073808193206,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.9470753073692322,0.2227514386177063,0.155639037489891,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.335205078125,0.9823945760726928,0.2486704736948013,0.2350861132144928,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.96262127161026,0.2328257858753204,1.0459418296813965,291.3350830078125,291.1499938964844,288.5134582519531,286.979736328125,291.31988525390625,297.3990173339844,291.3343505859375,1.0,0.3997751772403717,1.0,1.0,0.3834146857261657,1.0,-2.257385730743408,1.5450533628463743,0.7123323082923889,1.033775806427002,0.0,0.0,0.0,50.373043060302734,75.0,-26.53090476989746,-0.0,847.895263671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9368657469749452,0.216406300663948,0.1944801807403564,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351745605469,0.9979148507118224,0.2692304253578186,0.2494073808193206,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.9470753073692322,0.2227514386177063,0.155639037489891,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.335205078125,0.9823945760726928,0.2486704736948013,0.2350861132144928,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.96262127161026,0.2328257858753204,1.0459418296813965,291.3350830078125,291.1499938964844,288.5134582519531,286.979736328125,291.31988525390625,297.3990173339844,291.3343505859375,1.0,0.3997751772403717,1.0,1.0,0.3834146857261657,1.0,-2.257385730743408,1.5450533628463743,0.7123323082923889,1.033775806427002,0.0,0.0,0.0,50.373043060302734,75.0,-26.53090476989746,-0.0,847.895263671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.8936504125595093,0.21868796646595,0.1967524737119674,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.967938244342804,0.2722801566123962,0.257561057806015,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9027024507522584,0.2252912521362304,0.1575847119092941,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.9409806728363036,0.251559853553772,0.2380470484495163,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.9160123467445374,0.2342330813407898,1.0533978939056396,291.3210144042969,291.1499938964844,288.5650634765625,287.0152282714844,291.307373046875,297.393798828125,291.3202514648437,1.0,0.4090558588504791,1.0,1.0,0.3776617646217346,1.0,-2.285097360610962,1.5759830474853516,0.7091143131256104,1.0585415363311768,0.0,0.0,0.0,56.621826171875,93.0,-21.991737365722656,-0.0,898.92236328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.8936504125595093,0.21868796646595,0.1967524737119674,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211364746094,0.967938244342804,0.2722801566123962,0.257561057806015,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9027024507522584,0.2252912521362304,0.1575847119092941,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.9409806728363036,0.251559853553772,0.2380470484495163,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211975097656,0.9160123467445374,0.2342330813407898,1.0533978939056396,291.3210144042969,291.1499938964844,288.5650634765625,287.0152282714844,291.307373046875,297.393798828125,291.3202514648437,1.0,0.4090558588504791,1.0,1.0,0.3776617646217346,1.0,-2.285097360610962,1.5759830474853516,0.7091143131256104,1.0585415363311768,0.0,0.0,0.0,56.621826171875,93.0,-21.991737365722656,-0.0,898.92236328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.8407652378082275,0.2208512723445892,0.1991133093833923,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.9042396545410156,0.2752071022987366,0.2607381343841553,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.8488688468933105,0.2277184426784515,0.1596039235591888,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.8802935481071472,0.2543430030345917,0.2411134392023086,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.8584845662117004,0.2355019897222519,1.0612096786499023,291.31201171875,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.3879699707031,291.311767578125,1.0,0.4213841557502746,1.0,1.0,0.3735810220241546,1.0,-2.3069112300872803,1.5995831489562988,0.7073280811309814,1.0773063898086548,0.0,0.0,0.0,67.98038482666016,111.0,-13.528916358947754,-0.0,965.4723510742188,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.8407652378082275,0.2208512723445892,0.1991133093833923,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.9042396545410156,0.2752071022987366,0.2607381343841553,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.8488688468933105,0.2277184426784515,0.1596039235591888,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.8802935481071472,0.2543430030345917,0.2411134392023086,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.8584845662117004,0.2355019897222519,1.0612096786499023,291.31201171875,291.1499938964844,288.61236572265625,287.0463562011719,291.3052978515625,297.3879699707031,291.311767578125,1.0,0.4213841557502746,1.0,1.0,0.3735810220241546,1.0,-2.3069112300872803,1.5995831489562988,0.7073280811309814,1.0773063898086548,0.0,0.0,0.0,67.98038482666016,111.0,-13.528916358947754,-0.0,965.4723510742188,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.7991886138916016,0.2229390442371368,0.2015017718076706,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572605848312378,0.2781297266483307,0.264023095369339,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076701164245605,0.2300697863101959,0.1616450250148773,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8361491560935974,0.2570558786392212,0.2442148476839065,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154338598251343,0.2366741746664047,1.069062113761902,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3014221191406,297.382568359375,291.3062744140625,1.0,0.4355982542037964,1.0,1.0,0.3695003092288971,1.0,-2.329336404800415,1.62360417842865,0.7057324051856995,1.0963101387023926,0.0,0.0,0.0,82.04560089111328,99.0,-9.416278839111328,-0.0,1044.508056640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.7991886138916016,0.2229390442371368,0.2015017718076706,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572605848312378,0.2781297266483307,0.264023095369339,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076701164245605,0.2300697863101959,0.1616450250148773,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8361491560935974,0.2570558786392212,0.2442148476839065,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154338598251343,0.2366741746664047,1.069062113761902,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3014221191406,297.382568359375,291.3062744140625,1.0,0.4355982542037964,1.0,1.0,0.3695003092288971,1.0,-2.329336404800415,1.62360417842865,0.7057324051856995,1.0963101387023926,0.0,0.0,0.0,82.04560089111328,99.0,-9.416278839111328,-0.0,1044.508056640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.791229248046875,0.2239553034305572,0.2025429904460907,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8493236303329468,0.2795773148536682,0.2655214369297027,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7997812032699585,0.2312168627977371,0.1625463813543319,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8287243843078613,0.2583851814270019,0.2456059604883194,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8071132898330688,0.237225204706192,1.0721938610076904,291.30352783203125,291.1499938964844,288.6742858886719,287.08404541015625,291.2980041503906,297.3799743652344,291.30322265625,1.0,0.4390721023082733,1.0,1.0,0.3674599528312683,1.0,-2.338906764984131,1.6346229314804075,0.7042837142944336,1.1052343845367432,0.0,0.0,0.0,85.6399154663086,99.0,-9.165639877319336,-0.0,1069.09228515625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
