time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.7895276546478271,0.2249656170606613,0.2034913897514343,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8477790951728821,0.2810204327106476,0.2669259905815124,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.7981732487678528,0.232354924082756,0.1633739918470382,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.8272581696510315,0.2597050368785858,0.2468973249197006,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.8047861456871033,0.2377624809741974,1.0748311281204224,291.3004455566406,291.1499938964844,288.6923217773437,287.09405517578125,291.2958984375,297.3775329589844,291.3002624511719,1.0,0.4410661458969116,1.0,1.0,0.3657176792621612,1.0,-2.3474481105804443,1.6443440914154053,0.7031038999557495,1.1130636930465698,0.0,0.0,0.0,87.00467681884766,87.0,-8.516947746276855,-0.0,1083.8240966796875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.7972897887229919,0.2269869744777679,0.2052260488271713,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8560045957565308,0.2839022278785705,0.2695626616477966,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8062178492546082,0.2346217483282089,0.1648962348699569,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8349359035491943,0.2623334527015686,0.2492983341217041,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8112898468971252,0.2388165742158889,1.079196572303772,291.294677734375,291.1499938964844,288.7241516113281,287.10986328125,291.2892150878906,297.3731384277344,291.2943420410156,1.0,0.4416309893131256,1.0,1.0,0.3622331023216247,1.0,-2.362658262252808,1.6625754833221436,0.7000826597213745,1.1279265880584717,0.0,0.0,0.0,85.4834213256836,75.0,-8.642616271972656,-0.0,1094.3985595703125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947692871094,0.7972897887229919,0.2269869744777679,0.2052260488271713,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8560045957565308,0.2839022278785705,0.2695626616477966,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8062178492546082,0.2346217483282089,0.1648962348699569,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8349359035491943,0.2623334527015686,0.2492983341217041,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.8112898468971252,0.2388165742158889,1.079196572303772,291.294677734375,291.1499938964844,288.7241516113281,287.10986328125,291.2892150878906,297.3731384277344,291.2943420410156,1.0,0.4416309893131256,1.0,1.0,0.3622331023216247,1.0,-2.362658262252808,1.6625754833221436,0.7000826597213745,1.1279265880584717,0.0,0.0,0.0,85.4834213256836,75.0,-8.642616271972656,-0.0,1094.3985595703125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.8166290521621704,0.229006290435791,0.2068153023719787,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8771553635597229,0.2867677807807922,0.2720345556735992,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.825183093547821,0.2368773967027664,0.1662979871034622,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8545724153518677,0.2649485766887665,0.251533955335617,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8286968469619751,0.2398515343666076,1.082743525505066,291.2860717773437,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692932128906,291.2855834960937,1.0,0.439060240983963,1.0,1.0,0.3587485551834106,1.0,-2.376168727874756,1.679810643196106,0.6963581442832947,1.1421762704849243,0.0,0.0,0.0,80.03268432617188,63.0,-11.607464790344238,-0.0,1087.2886962890625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.8166290521621704,0.229006290435791,0.2068153023719787,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8771553635597229,0.2867677807807922,0.2720345556735992,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.825183093547821,0.2368773967027664,0.1662979871034622,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8545724153518677,0.2649485766887665,0.251533955335617,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.8286968469619751,0.2398515343666076,1.082743525505066,291.2860717773437,291.1499938964844,288.75,287.119873046875,291.2783203125,297.3692932128906,291.2855834960937,1.0,0.439060240983963,1.0,1.0,0.3587485551834106,1.0,-2.376168727874756,1.679810643196106,0.6963581442832947,1.1421762704849243,0.0,0.0,0.0,80.03268432617188,63.0,-11.607464790344238,-0.0,1087.2886962890625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8463923335075378,0.2310116589069366,0.2083038240671157,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.913172483444214,0.2896148264408111,0.2743919193744659,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8557355999946594,0.2391138970851898,0.1676173508167266,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8883310556411743,0.2675442099571228,0.2536572217941284,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8581332564353943,0.2408662736415863,1.0857502222061155,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685546875,297.36578369140625,291.27587890625,1.0,0.4345274865627289,1.0,1.0,0.3556569516658783,1.0,-2.3885374069213867,1.69544780254364,0.6930896639823914,1.1550906896591189,0.0,0.0,0.0,72.14282989501953,51.0,-12.781898498535156,-0.0,1068.8883056640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8463923335075378,0.2310116589069366,0.2083038240671157,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.913172483444214,0.2896148264408111,0.2743919193744659,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8557355999946594,0.2391138970851898,0.1676173508167266,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8883310556411743,0.2675442099571228,0.2536572217941284,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8581332564353943,0.2408662736415863,1.0857502222061155,291.2763061523437,291.1499938964844,288.7728576660156,287.1249389648437,291.2685546875,297.36578369140625,291.27587890625,1.0,0.4345274865627289,1.0,1.0,0.3556569516658783,1.0,-2.3885374069213867,1.69544780254364,0.6930896639823914,1.1550906896591189,0.0,0.0,0.0,72.14282989501953,51.0,-12.781898498535156,-0.0,1068.8883056640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.8966959714889526,0.2330044358968734,0.209723949432373,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9734827280044556,0.2924558818340301,0.2766818702220917,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.907588541507721,0.2413297593593597,0.1688787043094635,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472557306289672,0.2701225280761719,0.2557038962841034,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087432026863098,0.2418653964996338,1.0883994102478027,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592468261719,297.3626403808594,291.2665710449219,1.0,0.4287490248680115,1.0,1.0,0.3525653779506683,1.0,-2.40015172958374,1.7106337547302246,0.6895179152488708,1.167724609375,0.0,0.0,0.0,62.7243766784668,39.0,-12.91359806060791,-0.0,1043.2030029296875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.8966959714889526,0.2330044358968734,0.209723949432373,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9734827280044556,0.2924558818340301,0.2766818702220917,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.907588541507721,0.2413297593593597,0.1688787043094635,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472557306289672,0.2701225280761719,0.2557038962841034,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087432026863098,0.2418653964996338,1.0883994102478027,291.2669982910156,291.1499938964844,288.79595947265625,287.1263732910156,291.2592468261719,297.3626403808594,291.2665710449219,1.0,0.4287490248680115,1.0,1.0,0.3525653779506683,1.0,-2.40015172958374,1.7106337547302246,0.6895179152488708,1.167724609375,0.0,0.0,0.0,62.7243766784668,39.0,-12.91359806060791,-0.0,1043.2030029296875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9332797527313232,0.2339890599250793,0.2104369550943374,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9990000128746032,0.2938907146453857,0.2749101817607879,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9458717107772828,0.242423802614212,0.1695094853639602,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.98219496011734,0.2713983654975891,0.2567288279533386,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626953125,0.9462224245071412,0.2423527985811233,1.0897363424301147,291.2626037597656,291.1499938964844,288.8075866699219,287.12579345703125,291.2542724609375,297.3611145019531,291.26220703125,1.0,0.4254110455513,1.0,1.0,0.3510195910930633,1.0,-2.4025416374206543,1.7159796953201294,0.6865620017051697,1.172972559928894,0.0,0.0,0.0,58.13655090332031,39.0,-12.786441802978516,-0.0,1027.0167236328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.95544695854187,0.2349244803190231,0.2112122923135757,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9990063309669496,0.2959184646606445,0.2581919133663177,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9672016501426696,0.2434700578451156,0.1701890677213668,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9985332489013672,0.2726282477378845,0.2576647400856018,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9667185544967652,0.2427914589643478,1.0913845300674438,291.2580871582031,291.1499938964844,288.8192138671875,287.1243896484375,291.2485046386719,297.3616943359375,291.2574462890625,1.0,0.4210041165351867,1.0,1.0,0.3498719036579132,1.0,-2.387026071548462,1.708864450454712,0.6781616806983948,1.1694055795669556,0.0,0.0,0.0,55.41273498535156,59.0,-13.361726760864258,-0.0,999.3206787109376,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.959624707698822,0.2368484139442443,0.2129126191139221,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988884925842284,0.3009906709194183,0.2569452226161957,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9713121652603148,0.2456282973289489,0.1716711074113845,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988890886306764,0.2754757106304168,0.2569458782672882,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9692952632904052,0.2437462955713272,1.095500111579895,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.422925591468811,1.0,1.0,0.3475765585899353,1.0,-2.393640279769897,1.7189632654190063,0.6746770739555359,1.1775000095367432,0.0,0.0,0.0,55.44754409790039,79.0,-8.31258773803711,-0.0,1006.4769897460938,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.959624707698822,0.2368484139442443,0.2129126191139221,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988884925842284,0.3009906709194183,0.2569452226161957,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9713121652603148,0.2456282973289489,0.1716711074113845,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988890886306764,0.2754757106304168,0.2569458782672882,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.9692952632904052,0.2437462955713272,1.095500111579895,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.422925591468811,1.0,1.0,0.3475765585899353,1.0,-2.393640279769897,1.7189632654190063,0.6746770739555359,1.1775000095367432,0.0,0.0,0.0,55.44754409790039,79.0,-8.31258773803711,-0.0,1006.4769897460938,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9367337226867676,0.2388054281473159,0.2147657871246338,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046437203884125,0.2779457867145538,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9498282074928284,0.2478402704000473,0.1732860654592514,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858978390693665,0.2779698669910431,0.2629655599594116,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458784461021424,0.2447602152824401,1.1005184650421145,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325717687606811,1.0,1.0,0.3452812135219574,1.0,-2.4362215995788574,1.752446532249451,0.6837751269340515,1.2011834383010864,0.0,0.0,0.0,59.624000549316406,99.0,-0.1193594187498092,-0.0,1070.3399658203125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9367337226867676,0.2388054281473159,0.2147657871246338,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046437203884125,0.2779457867145538,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9498282074928284,0.2478402704000473,0.1732860654592514,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858978390693665,0.2779698669910431,0.2629655599594116,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458784461021424,0.2447602152824401,1.1005184650421145,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325717687606811,1.0,1.0,0.3452812135219574,1.0,-2.4362215995788574,1.752446532249451,0.6837751269340515,1.2011834383010864,0.0,0.0,0.0,59.624000549316406,99.0,-0.1193594187498092,-0.0,1070.3399658203125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8701725602149963,0.2406774014234542,0.2168862074613571,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9489676356315612,0.3062079548835754,0.2901976406574249,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8812641501426697,0.2499855905771255,0.1751221418380737,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9172762632369996,0.2803506553173065,0.2656593024730682,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8764905333518982,0.2456808239221573,1.10687255859375,291.257080078125,291.1499938964844,288.8892822265625,287.1001892089844,291.2599182128906,297.3597106933594,291.2572021484375,1.0,0.4462578892707824,1.0,1.0,0.3434590995311737,1.0,-2.46754789352417,1.7774831056594849,0.6900647878646851,1.2194465398788452,0.0,0.0,0.0,71.74388122558594,119.0,3.711470365524292,-0.0,1156.2413330078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8701725602149963,0.2406774014234542,0.2168862074613571,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9489676356315612,0.3062079548835754,0.2901976406574249,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8812641501426697,0.2499855905771255,0.1751221418380737,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.9172762632369996,0.2803506553173065,0.2656593024730682,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8764905333518982,0.2456808239221573,1.10687255859375,291.257080078125,291.1499938964844,288.8892822265625,287.1001892089844,291.2599182128906,297.3597106933594,291.2572021484375,1.0,0.4462578892707824,1.0,1.0,0.3434590995311737,1.0,-2.46754789352417,1.7774831056594849,0.6900647878646851,1.2194465398788452,0.0,0.0,0.0,71.74388122558594,119.0,3.711470365524292,-0.0,1156.2413330078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8176442980766296,0.2424384504556656,0.2190849930047989,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8828642964363098,0.3081844747066498,0.2925698757171631,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8274516463279724,0.2520366311073303,0.1770311146974563,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8578073382377625,0.2826850712299347,0.2684996128082275,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8221148252487183,0.2464808672666549,1.1135613918304443,291.2598571777344,291.1499938964844,288.9124755859375,287.08673095703125,291.2629089355469,297.3514099121094,291.26007080078125,1.0,0.4612114727497101,1.0,1.0,0.3416369557380676,1.0,-2.485875129699707,1.7940750122070312,0.6918001770973206,1.2321966886520386,0.0,0.0,0.0,88.43634796142578,122.0,3.992025852203369,-0.0,1248.8609619140625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8176442980766296,0.2424384504556656,0.2190849930047989,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8828642964363098,0.3081844747066498,0.2925698757171631,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8274516463279724,0.2520366311073303,0.1770311146974563,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8578073382377625,0.2826850712299347,0.2684996128082275,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8221148252487183,0.2464808672666549,1.1135613918304443,291.2598571777344,291.1499938964844,288.9124755859375,287.08673095703125,291.2629089355469,297.3514099121094,291.26007080078125,1.0,0.4612114727497101,1.0,1.0,0.3416369557380676,1.0,-2.485875129699707,1.7940750122070312,0.6918001770973206,1.2321966886520386,0.0,0.0,0.0,88.43634796142578,122.0,3.992025852203369,-0.0,1248.8609619140625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8026530742645264,0.2432934343814849,0.220088854432106,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8661946654319763,0.3093046247959137,0.2938328683376312,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8130713701248169,0.2530407905578613,0.177914872765541,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8425285816192627,0.2838416993618011,0.2698361873626709,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.806876540184021,0.2468540966510772,1.116423726081848,291.261474609375,291.1499938964844,288.92401123046875,287.0791320800781,291.2645263671875,297.3482971191406,291.2616882324219,1.0,0.4668057560920715,1.0,1.0,0.3407258689403534,1.0,-2.4947073459625244,1.802184581756592,0.6925228238105774,1.23838472366333,0.0,0.0,0.0,94.90829467773438,122.0,4.203986167907715,-0.0,1287.08154296875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.7917008996009827,0.244140014052391,0.2210379391908645,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.8548420071601868,0.3104793429374695,0.2951107025146484,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.8023668527603149,0.2540374994277954,0.1787571012973785,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.8321296572685242,0.2849948108196258,0.2711212635040283,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.7953457832336426,0.2472167164087295,1.119004487991333,291.2626953125,291.1499938964844,288.9354858398437,287.07098388671875,291.2648620605469,297.3456420898437,291.2628173828125,1.0,0.4716436862945556,1.0,1.0,0.3396510779857635,1.0,-2.503040075302124,1.8103795051574707,0.6926606297492981,1.2447489500045776,0.0,0.0,0.0,100.19538116455078,110.0,3.5246593952178955,-0.0,1319.890869140625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7886373400688171,0.2458225786685943,0.2226283848285675,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.851935863494873,0.3129324316978454,0.2974753677845001,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7995086908340454,0.2560208141803741,0.1802032589912414,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.8294981718063354,0.287296324968338,0.2733762562274933,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7911896705627441,0.2479238957166671,1.12259840965271,291.2636108398437,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.263671875,1.0,0.4748083353042602,1.0,1.0,0.3375014960765838,1.0,-2.5165605545043945,1.824799656867981,0.691760778427124,1.256234049797058,0.0,0.0,0.0,102.8698501586914,98.0,1.7432256937026978,-0.0,1348.255126953125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7886373400688171,0.2458225786685943,0.2226283848285675,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.851935863494873,0.3129324316978454,0.2974753677845001,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7995086908340454,0.2560208141803741,0.1802032589912414,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636108398437,0.8294981718063354,0.287296324968338,0.2733762562274933,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7911896705627441,0.2479238957166671,1.12259840965271,291.2636108398437,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,297.3414001464844,291.263671875,1.0,0.4748083353042602,1.0,1.0,0.3375014960765838,1.0,-2.5165605545043945,1.824799656867981,0.691760778427124,1.256234049797058,0.0,0.0,0.0,102.8698501586914,98.0,1.7432256937026978,-0.0,1348.255126953125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984413504600525,0.2475210279226303,0.2240107953548431,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8624055981636047,0.3154816627502441,0.29971444606781,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.80959552526474,0.2580190598964691,0.1814869344234466,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391974568367004,0.289613664150238,0.2754134833812713,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999386787414551,0.2486384063959121,1.1251097917556765,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.2641906738281,297.3382873535156,291.2637939453125,1.0,0.4738082885742187,1.0,1.0,0.3353519141674042,1.0,-2.5279204845428467,1.837851285934448,0.6900692582130432,1.2667970657348633,0.0,0.0,0.0,99.70723724365234,86.0,0.5529524683952332,-0.0,1349.0028076171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984413504600525,0.2475210279226303,0.2240107953548431,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8624055981636047,0.3154816627502441,0.29971444606781,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.80959552526474,0.2580190598964691,0.1814869344234466,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391974568367004,0.289613664150238,0.2754134833812713,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999386787414551,0.2486384063959121,1.1251097917556765,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.2641906738281,297.3382873535156,291.2637939453125,1.0,0.4738082885742187,1.0,1.0,0.3353519141674042,1.0,-2.5279204845428467,1.837851285934448,0.6900692582130432,1.2667970657348633,0.0,0.0,0.0,99.70723724365234,86.0,0.5529524683952332,-0.0,1349.0028076171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.817281186580658,0.2492271810770034,0.2252773940563202,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8834781050682068,0.3180790543556213,0.3018764555454254,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8280031085014343,0.2600297927856445,0.1826823353767395,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8586751222610474,0.2919420003890991,0.2773301005363464,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8176789283752441,0.249364286661148,1.1270411014556885,291.2574768066406,291.1499938964844,289.0026550292969,287.0120544433594,291.2519226074219,297.3357849121094,291.257080078125,1.0,0.4702520668506622,1.0,1.0,0.3317908048629761,1.0,-2.538100481033325,1.8537474870681765,0.6843530535697937,1.2804416418075562,0.0,0.0,0.0,93.0714111328125,74.0,-7.581794738769531,-0.0,1333.2342529296875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.817281186580658,0.2492271810770034,0.2252773940563202,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8834781050682068,0.3180790543556213,0.3018764555454254,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8280031085014343,0.2600297927856445,0.1826823353767395,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8586751222610474,0.2919420003890991,0.2773301005363464,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8176789283752441,0.249364286661148,1.1270411014556885,291.2574768066406,291.1499938964844,289.0026550292969,287.0120544433594,291.2519226074219,297.3357849121094,291.257080078125,1.0,0.4702520668506622,1.0,1.0,0.3317908048629761,1.0,-2.538100481033325,1.8537474870681765,0.6843530535697937,1.2804416418075562,0.0,0.0,0.0,93.0714111328125,74.0,-7.581794738769531,-0.0,1333.2342529296875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8440989851951599,0.2509050369262695,0.2264471650123596,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.9167616963386536,0.3206727504730224,0.3039630651473999,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8557882308959961,0.26202392578125,0.1838099956512451,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8894725441932678,0.2942517697811126,0.2791533172130584,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8434829115867615,0.2500773072242737,1.1285525560379028,291.246826171875,291.1499938964844,289.024169921875,286.9892883300781,291.2386474609375,297.3334350585937,291.24627685546875,1.0,0.4651238322257995,1.0,1.0,0.328229695558548,1.0,-2.547375440597534,1.8692244291305544,0.6781510710716248,1.29385507106781,0.0,0.0,0.0,84.35798645019531,62.0,-13.024369239807127,-0.0,1307.167724609375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8440989851951599,0.2509050369262695,0.2264471650123596,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.9167616963386536,0.3206727504730224,0.3039630651473999,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8557882308959961,0.26202392578125,0.1838099956512451,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8894725441932678,0.2942517697811126,0.2791533172130584,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8434829115867615,0.2500773072242737,1.1285525560379028,291.246826171875,291.1499938964844,289.024169921875,286.9892883300781,291.2386474609375,297.3334350585937,291.24627685546875,1.0,0.4651238322257995,1.0,1.0,0.328229695558548,1.0,-2.547375440597534,1.8692244291305544,0.6781510710716248,1.29385507106781,0.0,0.0,0.0,84.35798645019531,62.0,-13.024369239807127,-0.0,1307.167724609375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8624753355979919,0.2517332732677459,0.2270040065050125,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.940954327583313,0.3219642639160156,0.3049827814102173,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.8750459551811218,0.2630142271518707,0.1843548417091369,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.9105320572853088,0.295398861169815,0.2800382971763611,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8612810373306274,0.2504278719425201,1.1291910409927368,291.2408447265625,291.1499938964844,289.0347595214844,286.9774475097656,291.2318725585937,297.332275390625,291.24029541015625,1.0,0.462172120809555,1.0,1.0,0.3264491260051727,1.0,-2.55175518989563,1.8768128156661987,0.6749423742294312,1.3004635572433472,0.0,0.0,0.0,79.50407409667969,62.0,-14.746257781982422,-0.0,1291.57470703125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.8859020471572876,0.2525542080402374,0.2275455594062805,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.968413472175598,0.3232509791851043,0.3059891164302826,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.8992939591407776,0.2639996707439422,0.184889554977417,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.9390955567359924,0.2965402901172638,0.280908852815628,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.8840678334236145,0.2507739663124084,1.1297662258148191,291.2343139648437,291.1499938964844,289.045166015625,286.9653625488281,291.2240600585937,297.33111572265625,291.2336730957031,1.0,0.4590277671813965,1.0,1.0,0.3245471715927124,1.0,-2.555994987487793,1.8846206665039065,0.6713742613792419,1.307317852973938,0.0,0.0,0.0,74.40904998779297,50.0,-16.601045608520508,-0.0,1274.702392578125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9389365315437316,0.2541301548480987,0.2286736518144607,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9990000128746032,0.3261072039604187,0.2941665947437286,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9547423124313354,0.2659124732017517,0.185999259352684,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.990139365196228,0.2987630069255829,0.2827025949954986,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.935413420200348,0.251409113407135,1.1311801671981812,291.2196655273437,291.1499938964844,289.0655517578125,286.94049072265625,291.2048645019531,297.3294982910156,291.2186279296875,1.0,0.451555073261261,1.0,1.0,0.3207432329654693,1.0,-2.5483734607696533,1.8894938230514529,0.6588795185089111,1.3143118619918823,0.0,0.0,0.0,65.85816192626953,68.0,-20.82072830200196,-0.0,1228.1234130859375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9389365315437316,0.2541301548480987,0.2286736518144607,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9990000128746032,0.3261072039604187,0.2941665947437286,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9547423124313354,0.2659124732017517,0.185999259352684,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.990139365196228,0.2987630069255829,0.2827025949954986,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.935413420200348,0.251409113407135,1.1311801671981812,291.2196655273437,291.1499938964844,289.0655517578125,286.94049072265625,291.2048645019531,297.3294982910156,291.2186279296875,1.0,0.451555073261261,1.0,1.0,0.3207432329654693,1.0,-2.5483734607696533,1.8894938230514529,0.6588795185089111,1.3143118619918823,0.0,0.0,0.0,65.85816192626953,68.0,-20.82072830200196,-0.0,1228.1234130859375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9445359110832214,0.2556638121604919,0.2300263047218322,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9990000128746032,0.3303443789482116,0.2913184762001037,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9603947401046752,0.2678003013134002,0.1872938573360443,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.994489312171936,0.3009608387947082,0.2847457230091095,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9397684335708618,0.2520358264446258,1.133829951286316,291.2012634277344,291.1499938964844,289.0852355957031,286.9149475097656,291.1891174316406,297.3345031738281,291.2006225585937,1.0,0.45297971367836,1.0,1.0,0.3169392943382263,1.0,-2.5537185668945312,1.903173327445984,0.6505452990531921,1.3261746168136597,0.0,0.0,0.0,65.57061004638672,86.0,-22.45501518249512,-0.0,1233.484375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9445359110832214,0.2556638121604919,0.2300263047218322,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9990000128746032,0.3303443789482116,0.2913184762001037,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9603947401046752,0.2678003013134002,0.1872938573360443,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.994489312171936,0.3009608387947082,0.2847457230091095,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9397684335708618,0.2520358264446258,1.133829951286316,291.2012634277344,291.1499938964844,289.0852355957031,286.9149475097656,291.1891174316406,297.3345031738281,291.2006225585937,1.0,0.45297971367836,1.0,1.0,0.3169392943382263,1.0,-2.5537185668945312,1.903173327445984,0.6505452990531921,1.3261746168136597,0.0,0.0,0.0,65.57061004638672,86.0,-22.45501518249512,-0.0,1233.484375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238675236701964,0.2571889162063598,0.2315049618482589,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9990000128746032,0.3332583904266357,0.310486227273941,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9407999515533448,0.2696964144706726,0.1886994838714599,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792405366897584,0.3031681478023529,0.2869400978088379,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9179162979125975,0.2526822984218597,1.137272834777832,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.3332824707031,291.1941223144531,1.0,0.4610494971275329,1.0,1.0,0.3146812319755554,1.0,-2.5869674682617188,1.931668400764465,0.6552989482879639,1.3469336032867432,0.0,0.0,0.0,69.76976013183594,104.0,-11.297463417053224,-0.0,1293.3277587890625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
