time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919149398803711,0.3118818998336792,0.2830821275711059,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831355571746826,0.4378052353858948,0.4162621796131134,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251395225524902,0.3541625738143921,0.2493931353092193,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8534899950027466,0.3947413563728332,0.3758156597614288,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551806569099426,0.2701770663261413,1.2279140949249268,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,297.3168029785156,291.0389404296875,1.0,0.5821877121925354,1.0,1.0,0.2704339325428009,1.0,-3.064810514450073,2.386993885040283,0.6778167486190796,1.694372534751892,0.0,0.0,0.0,158.5238037109375,176.0,-8.305475234985352,-0.0,2469.8291015625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861332297325134,0.3132352232933044,0.2844880223274231,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769548535346985,0.4401159584522247,0.4186335504055023,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201656937599182,0.3564375340938568,0.2511292994022369,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.847957193851471,0.396988570690155,0.3781397044658661,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.750021755695343,0.2713402211666107,1.2341594696044922,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877614617347717,1.0,1.0,0.2698400020599365,1.0,-3.081742525100708,2.400815010070801,0.6809274554252625,1.7045048475265503,0.0,0.0,0.0,164.44483947753906,164.0,-5.966426849365234,-0.0,2532.975341796875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861332297325134,0.3132352232933044,0.2844880223274231,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769548535346985,0.4401159584522247,0.4186335504055023,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201656937599182,0.3564375340938568,0.2511292994022369,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.847957193851471,0.396988570690155,0.3781397044658661,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.750021755695343,0.2713402211666107,1.2341594696044922,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,297.3135070800781,291.0350036621094,1.0,0.5877614617347717,1.0,1.0,0.2698400020599365,1.0,-3.081742525100708,2.400815010070801,0.6809274554252625,1.7045048475265503,0.0,0.0,0.0,164.44483947753906,164.0,-5.966426849365234,-0.0,2532.975341796875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902628779411316,0.3145991563796997,0.2856153547763824,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.881825864315033,0.4424358308315277,0.4207164347171783,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246065378189087,0.358703464269638,0.2526353001594543,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525106906890869,0.3992188572883606,0.3801454305648803,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536659240722656,0.2724612951278686,1.238769769668579,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881189703941345,1.0,1.0,0.2692460417747497,1.0,-3.0953710079193115,2.412245512008667,0.6831254959106445,1.7130248546600342,0.0,0.0,0.0,162.72634887695312,152.0,-4.788269519805908,-0.0,2550.028564453125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902628779411316,0.3145991563796997,0.2856153547763824,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.881825864315033,0.4424358308315277,0.4207164347171783,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246065378189087,0.358703464269638,0.2526353001594543,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525106906890869,0.3992188572883606,0.3801454305648803,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536659240722656,0.2724612951278686,1.238769769668579,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,297.3105773925781,291.0320129394531,1.0,0.5881189703941345,1.0,1.0,0.2692460417747497,1.0,-3.0953710079193115,2.412245512008667,0.6831254959106445,1.7130248546600342,0.0,0.0,0.0,162.72634887695312,152.0,-4.788269519805908,-0.0,2550.028564453125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7949275970458984,0.3152944147586822,0.2861188054084778,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.887174129486084,0.4436030685901642,0.4216897785663605,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8292710185050964,0.3598424196243286,0.2533361911773681,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8574770092964172,0.4003364145755768,0.3810743987560272,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7578310966491699,0.2730189263820648,1.2406946420669556,291.0305480957031,291.0260009765625,289.25,286.9429016113281,291.0287170410156,297.309326171875,291.03045654296875,1.0,0.5872187614440918,1.0,1.0,0.2689490914344787,1.0,-3.1014211177825928,2.4174251556396484,0.6839958429336548,1.7169029712677002,0.0,0.0,0.0,159.95777893066406,152.0,-4.570240020751953,-0.0,2547.025634765625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8008877038955688,0.315998762845993,0.2866007685661316,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8939956426620483,0.4447751641273498,0.4226365685462951,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.835172176361084,0.3609867095947265,0.2540174424648285,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8638507127761841,0.4014570415019989,0.3819746971130371,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7632219791412354,0.2735779285430908,1.2424734830856323,291.029541015625,291.0260009765625,289.25,286.9414978027344,291.0285949707031,297.30816650390625,291.029541015625,1.0,0.5858371257781982,1.0,1.0,0.2688493430614471,1.0,-3.1071794033050537,2.4218454360961914,0.6853341460227966,1.7200859785079956,0.0,0.0,0.0,156.3914031982422,140.0,-3.5037410259246826,-0.0,2539.210693359375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158945441246033,0.31743985414505,0.2875305116176605,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.912113070487976,0.4471392631530761,0.4244820177555084,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506239652633667,0.3632982075214386,0.2553462386131286,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806368708610535,0.4037148058414459,0.3837233483791351,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775242328643799,0.2747092843055725,1.2457672357559204,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820702314376831,1.0,1.0,0.2686498761177063,1.0,-3.1181764602661133,2.430244445800781,0.6879321336746216,1.726119875907898,0.0,0.0,0.0,147.58006286621094,128.0,-1.6118292808532717,-0.0,2513.54638671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158945441246033,0.31743985414505,0.2875305116176605,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.912113070487976,0.4471392631530761,0.4244820177555084,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506239652633667,0.3632982075214386,0.2553462386131286,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806368708610535,0.4037148058414459,0.3837233483791351,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.7775242328643799,0.2747092843055725,1.2457672357559204,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,297.3063049316406,291.0289306640625,1.0,0.5820702314376831,1.0,1.0,0.2686498761177063,1.0,-3.1181764602661133,2.430244445800781,0.6879321336746216,1.726119875907898,0.0,0.0,0.0,147.58006286621094,128.0,-1.6118292808532717,-0.0,2513.54638671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343065977096558,0.3189142644405365,0.2884405255317688,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380342364311218,0.4495230317115783,0.4262928664684295,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.87147456407547,0.3656352162361145,0.2566531598567962,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028762578964232,0.4059903621673584,0.3854348957538605,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965981364250183,0.275859534740448,1.2488834857940674,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774633884429932,1.0,1.0,0.268450379371643,1.0,-3.128823757171631,2.43839955329895,0.6904243230819702,1.731982707977295,0.0,0.0,0.0,137.35537719726562,116.0,-0.7147166728973389,-0.0,2479.46484375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343065977096558,0.3189142644405365,0.2884405255317688,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380342364311218,0.4495230317115783,0.4262928664684295,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.87147456407547,0.3656352162361145,0.2566531598567962,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028762578964232,0.4059903621673584,0.3854348957538605,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965981364250183,0.275859534740448,1.2488834857940674,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.30487060546875,291.0286560058594,1.0,0.5774633884429932,1.0,1.0,0.268450379371643,1.0,-3.128823757171631,2.43839955329895,0.6904243230819702,1.731982707977295,0.0,0.0,0.0,137.35537719726562,116.0,-0.7147166728973389,-0.0,2479.46484375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582426905632019,0.3204107880592346,0.2893432378768921,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687793850898744,0.4519184231758117,0.4280853569507599,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987957835197449,0.3679907023906708,0.2579512000083923,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.934074342250824,0.4082774817943573,0.3871278166770935,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201160430908203,0.2770257890224457,1.2519290447235107,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723921656608582,1.0,1.0,0.2683544158935547,1.0,-3.139322280883789,2.4461491107940674,0.6931730508804321,1.7374707460403442,0.0,0.0,0.0,126.34886932373048,104.0,0.2511104643344879,-0.0,2440.658203125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582426905632019,0.3204107880592346,0.2893432378768921,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687793850898744,0.4519184231758117,0.4280853569507599,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987957835197449,0.3679907023906708,0.2579512000083923,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.934074342250824,0.4082774817943573,0.3871278166770935,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8201160430908203,0.2770257890224457,1.2519290447235107,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3037414550781,291.029052734375,1.0,0.5723921656608582,1.0,1.0,0.2683544158935547,1.0,-3.139322280883789,2.4461491107940674,0.6931730508804321,1.7374707460403442,0.0,0.0,0.0,126.34886932373048,104.0,0.2511104643344879,-0.0,2440.658203125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903098106384277,0.3219199180603027,0.2902504801750183,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543408751487732,0.4296034574508667,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368831515312196,0.3703576326370239,0.2592515051364898,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.971772074699402,0.410569429397583,0.3888174891471863,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484113812446594,0.2782022356986999,1.254982829093933,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.0303039550781,297.3028869628906,291.02978515625,1.0,0.567008912563324,1.0,1.0,0.2682584226131439,1.0,-3.148789882659912,2.4531514644622803,0.6956382989883423,1.7424925565719604,0.0,0.0,0.0,115.04015350341795,107.0,0.7580346465110779,-0.0,2398.538330078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903098106384277,0.3219199180603027,0.2902504801750183,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543408751487732,0.4296034574508667,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9368831515312196,0.3703576326370239,0.2592515051364898,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.971772074699402,0.410569429397583,0.3888174891471863,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484113812446594,0.2782022356986999,1.254982829093933,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.0303039550781,297.3028869628906,291.02978515625,1.0,0.567008912563324,1.0,1.0,0.2682584226131439,1.0,-3.148789882659912,2.4531514644622803,0.6956382989883423,1.7424925565719604,0.0,0.0,0.0,115.04015350341795,107.0,0.7580346465110779,-0.0,2398.538330078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8971889615058899,0.3226517736911773,0.2908413112163543,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.4557705521583557,0.4225356876850128,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9452399611473083,0.3715195655822754,0.260008692741394,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9787226319313048,0.4116921424865722,0.3898053169250488,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8545046448707581,0.2787686288356781,1.2571942806243896,291.0299377441406,291.0260009765625,289.25,286.9296569824219,291.0296325683594,297.30291748046875,291.0298767089844,1.0,0.5656664967536926,1.0,1.0,0.2682104110717773,1.0,-3.1464526653289795,2.451613664627075,0.6948389410972595,1.7416478395462036,0.0,0.0,0.0,112.9658660888672,107.0,0.2248654514551162,-0.0,2382.44580078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9018377661705016,0.3233767449855804,0.2914463579654693,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4575470387935638,0.4170947074890136,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9508488178253174,0.3726774752140045,0.2607784271240234,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9832120537757874,0.4128104448318481,0.3908096253871918,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.8586459159851074,0.2793328762054443,1.2594900131225586,291.0294494628906,291.0260009765625,289.25,286.9285888671875,291.0291748046875,297.3041381835937,291.0294189453125,1.0,0.5648698210716248,1.0,1.0,0.2681349813938141,1.0,-3.1455652713775635,2.45120620727539,0.6943590044975281,1.7414414882659912,0.0,0.0,0.0,111.7076187133789,125.0,-0.366279274225235,-0.0,2373.991455078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.897271454334259,0.324853241443634,0.2928260564804077,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609225690364837,0.4253053069114685,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462462067604064,0.3750301897525787,0.2624560594558716,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792048931121826,0.4150832295417785,0.3930039703845978,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544118404388428,0.2805081307888031,1.2650128602981567,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702275633811951,1.0,1.0,0.2679840922355652,1.0,-3.1683528423309326,2.4679198265075684,0.7004330158233643,1.752660632133484,0.0,0.0,0.0,114.4859619140625,143.0,1.5755151510238647,-0.0,2432.33642578125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.897271454334259,0.324853241443634,0.2928260564804077,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4609225690364837,0.4253053069114685,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9462462067604064,0.3750301897525787,0.2624560594558716,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792048931121826,0.4150832295417785,0.3930039703845978,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544118404388428,0.2805081307888031,1.2650128602981567,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,297.3066101074219,291.03033447265625,1.0,0.5702275633811951,1.0,1.0,0.2679840922355652,1.0,-3.1683528423309326,2.4679198265075684,0.7004330158233643,1.752660632133484,0.0,0.0,0.0,114.4859619140625,143.0,1.5755151510238647,-0.0,2432.33642578125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757228851318359,0.3262779414653778,0.2944203913211822,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883209466934204,0.4627423882484436,0.438241571187973,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212250709533693,0.3773459196090698,0.264310747385025,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568085074424744,0.4173184335231781,0.3954372704029083,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352382779121399,0.2816444933414459,1.2716922760009766,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.03570556640625,297.3031005859375,291.0339050292969,1.0,0.5800075531005859,1.0,1.0,0.2678332328796386,1.0,-3.199028968811035,2.4901657104492188,0.7088633179664612,1.7683173418045044,0.0,0.0,0.0,123.79315185546876,161.0,3.59163498878479,-0.0,2542.457763671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757228851318359,0.3262779414653778,0.2944203913211822,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9883209466934204,0.4627423882484436,0.438241571187973,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212250709533693,0.3773459196090698,0.264310747385025,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568085074424744,0.4173184335231781,0.3954372704029083,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352382779121399,0.2816444933414459,1.2716922760009766,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.03570556640625,297.3031005859375,291.0339050292969,1.0,0.5800075531005859,1.0,1.0,0.2678332328796386,1.0,-3.199028968811035,2.4901657104492188,0.7088633179664612,1.7683173418045044,0.0,0.0,0.0,123.79315185546876,161.0,3.59163498878479,-0.0,2542.457763671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460846543312073,0.3275775611400604,0.2961227297782898,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559038877487184,0.4645000696182251,0.4403632581233978,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878974914550781,0.3795496523380279,0.2662591934204101,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198209643363952,0.4194422662258148,0.3979981243610382,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080892562866211,0.2826520800590515,1.278902292251587,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910687446594238,1.0,1.0,0.2675951421260834,1.0,-3.2177181243896484,2.5041825771331787,0.7135356068611145,1.7782096862792969,0.0,0.0,0.0,138.4984588623047,179.0,1.9984102249145508,-0.0,2660.16064453125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460846543312073,0.3275775611400604,0.2961227297782898,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559038877487184,0.4645000696182251,0.4403632581233978,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878974914550781,0.3795496523380279,0.2662591934204101,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198209643363952,0.4194422662258148,0.3979981243610382,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080892562866211,0.2826520800590515,1.278902292251587,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.298828125,291.0348815917969,1.0,0.5910687446594238,1.0,1.0,0.2675951421260834,1.0,-3.2177181243896484,2.5041825771331787,0.7135356068611145,1.7782096862792969,0.0,0.0,0.0,138.4984588623047,179.0,1.9984102249145508,-0.0,2660.16064453125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214988708496094,0.3287992477416992,0.2978113889694214,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222155213356018,0.466440200805664,0.4427632391452789,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605988025665283,0.3816832602024078,0.2682034373283386,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895712494850159,0.4214952886104584,0.4005531370639801,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824180126190186,0.2835763692855835,1.2860230207443235,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028969883918762,1.0,1.0,0.2673570513725281,1.0,-3.2366068363189697,2.518359422683716,0.7182475924491882,1.7882150411605835,0.0,0.0,0.0,154.84840393066406,197.0,1.3138188123703003,-0.0,2788.69140625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214988708496094,0.3287992477416992,0.2978113889694214,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222155213356018,0.466440200805664,0.4427632391452789,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605988025665283,0.3816832602024078,0.2682034373283386,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895712494850159,0.4214952886104584,0.4005531370639801,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824180126190186,0.2835763692855835,1.2860230207443235,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2952575683594,291.0356140136719,1.0,0.6028969883918762,1.0,1.0,0.2673570513725281,1.0,-3.2366068363189697,2.518359422683716,0.7182475924491882,1.7882150411605835,0.0,0.0,0.0,154.84840393066406,197.0,1.3138188123703003,-0.0,2788.69140625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8104165196418762,0.3293851613998413,0.29864701628685,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9074721932411194,0.4674347937107086,0.4440118372440338,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8489583134651184,0.3827267587184906,0.2691701352596283,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8768383264541626,0.4224977493286133,0.4018227756023407,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7711603045463562,0.2840105593204498,1.289527416229248,291.0358581542969,291.0260009765625,289.25,286.9239807128906,291.036865234375,297.2935791015625,291.03594970703125,1.0,0.6089514493942261,1.0,1.0,0.2672379910945892,1.0,-3.246016263961792,2.525426387786865,0.7205899953842163,1.7932034730911257,0.0,0.0,0.0,163.41513061523438,197.0,1.12688410282135,-0.0,2855.60107421875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.79957515001297,0.3299554586410522,0.2994751334190368,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8950565457344055,0.4684324562549591,0.4452744424343109,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.83852219581604,0.3837553262710571,0.2701315581798553,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8653072714805603,0.4234846830368042,0.4030846953392029,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609854936599731,0.2844270765781402,1.2929846048355105,291.0359191894531,291.0260009765625,289.25,286.9241943359375,291.0365600585937,297.2919006347656,291.0359802246094,1.0,0.6150466203689575,1.0,1.0,0.2670427560806274,1.0,-3.255361318588257,2.532672166824341,0.722689151763916,1.7983835935592651,0.0,0.0,0.0,172.16038513183594,200.0,0.6181748509407043,-0.0,2923.74462890625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875154614448547,0.3310629725456238,0.3008656203746795,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817249536514282,0.4704197943210602,0.4475535154342651,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274610638618469,0.3857771158218384,0.2718474864959717,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530537486076355,0.425419270992279,0.4053256809711456,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500218152999878,0.2852166295051574,1.2985340356826782,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229351162910461,1.0,1.0,0.2666522562503814,1.0,-3.271209478378296,2.545172452926636,0.7260372042655945,1.8074355125427248,0.0,0.0,0.0,183.3700561523437,203.0,-0.504734218120575,-0.0,3019.95556640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875154614448547,0.3310629725456238,0.3008656203746795,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817249536514282,0.4704197943210602,0.4475535154342651,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274610638618469,0.3857771158218384,0.2718474864959717,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530537486076355,0.425419270992279,0.4053256809711456,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500218152999878,0.2852166295051574,1.2985340356826782,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,297.2886047363281,291.035400390625,1.0,0.6229351162910461,1.0,1.0,0.2666522562503814,1.0,-3.271209478378296,2.545172452926636,0.7260372042655945,1.8074355125427248,0.0,0.0,0.0,183.3700561523437,203.0,-0.504734218120575,-0.0,3019.95556640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806696891784668,0.3321568369865417,0.3021017014980316,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743094205856323,0.4724012613296509,0.4496836960315704,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.821356475353241,0.3877781331539154,0.2734387814998626,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463407754898071,0.4273257255554199,0.4073913991451263,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438517212867737,0.2859768271446228,1.3032394647598269,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287466883659363,1.0,1.0,0.2662617266178131,1.0,-3.2853150367736816,2.556445837020874,0.7288691401481628,1.8156088590621948,0.0,0.0,0.0,190.87535095214844,191.0,-1.2674025297164917,-0.0,3092.482177734375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806696891784668,0.3321568369865417,0.3021017014980316,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743094205856323,0.4724012613296509,0.4496836960315704,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.821356475353241,0.3877781331539154,0.2734387814998626,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463407754898071,0.4273257255554199,0.4073913991451263,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438517212867737,0.2859768271446228,1.3032394647598269,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,297.2855529785156,291.0343017578125,1.0,0.6287466883659363,1.0,1.0,0.2662617266178131,1.0,-3.2853150367736816,2.556445837020874,0.7288691401481628,1.8156088590621948,0.0,0.0,0.0,190.87535095214844,191.0,-1.2674025297164917,-0.0,3092.482177734375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832899689674377,0.3332541882991791,0.3030167818069458,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.877499520778656,0.4743766188621521,0.4514712989330292,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243478536605835,0.3897730410099029,0.2747745811939239,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493250012397766,0.4292172491550445,0.409103661775589,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.74599689245224,0.2867258191108703,1.3062784671783447,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290730237960815,1.0,1.0,0.2659102976322174,1.0,-3.2958900928497314,2.5650854110717773,0.7308045625686646,1.8219764232635496,0.0,0.0,0.0,189.7268829345703,179.0,-1.744112491607666,-0.0,3109.127685546875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832899689674377,0.3332541882991791,0.3030167818069458,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.877499520778656,0.4743766188621521,0.4514712989330292,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8243478536605835,0.3897730410099029,0.2747745811939239,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493250012397766,0.4292172491550445,0.409103661775589,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.74599689245224,0.2867258191108703,1.3062784671783447,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2828063964844,291.032958984375,1.0,0.6290730237960815,1.0,1.0,0.2659102976322174,1.0,-3.2958900928497314,2.5650854110717773,0.7308045625686646,1.8219764232635496,0.0,0.0,0.0,189.7268829345703,179.0,-1.744112491607666,-0.0,3109.127685546875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916614413261414,0.3343842923641205,0.3037721216678619,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871492147445679,0.4763646423816681,0.4530729055404663,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328213691711426,0.391788899898529,0.2759777903556824,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.858271598815918,0.4311192631721496,0.4106265604496002,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.753239631652832,0.2874954342842102,1.3084566593170166,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.626710832118988,1.0,1.0,0.2655588686466217,1.0,-3.304623603820801,2.5724189281463623,0.7322047352790833,1.8274025917053225,0.0,0.0,0.0,183.5587158203125,167.0,-2.137970209121704,-0.0,3093.5009765625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7916614413261414,0.3343842923641205,0.3037721216678619,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871492147445679,0.4763646423816681,0.4530729055404663,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328213691711426,0.391788899898529,0.2759777903556824,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.858271598815918,0.4311192631721496,0.4106265604496002,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.753239631652832,0.2874954342842102,1.3084566593170166,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2806091308594,291.0313415527344,1.0,0.626710832118988,1.0,1.0,0.2655588686466217,1.0,-3.304623603820801,2.5724189281463623,0.7322047352790833,1.8274025917053225,0.0,0.0,0.0,183.5587158203125,167.0,-2.137970209121704,-0.0,3093.5009765625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7974047660827637,0.3349606394767761,0.3041200339794159,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8937445878982544,0.4773629903793335,0.453835517168045,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8385699987411499,0.3928049802780151,0.2765537202358246,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8644391298294067,0.4320748746395111,0.4113498032093048,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7583120465278625,0.2878904342651367,1.3093876838684082,291.030517578125,291.0260009765625,289.25,286.9349670410156,291.0296630859375,297.2796630859375,291.0304870605469,1.0,0.6249125003814697,1.0,1.0,0.2653831541538238,1.0,-3.3086414337158203,2.575839042663574,0.7328023910522461,1.8299410343170168,0.0,0.0,0.0,179.3788299560547,167.0,-2.2692997455596924,-0.0,3078.699462890625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
