time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8040152192115784,0.3355430066585541,0.304456502199173,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.9013396501541138,0.4783634841442108,0.4545821845531463,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.845234215259552,0.3938257992267608,0.2771196365356445,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8716123700141907,0.4330330789089203,0.4120574593544006,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7642526030540466,0.2882921695709228,1.3102624416351318,291.02984619140625,291.0260009765625,289.25,286.93731689453125,291.0292663574219,297.27880859375,291.0298156738281,1.0,0.6228516101837158,1.0,1.0,0.2652826011180877,1.0,-3.312527656555176,2.5789449214935303,0.7335828542709351,1.8321925401687624,0.0,0.0,0.0,174.73287963867188,155.0,-2.006408452987671,-0.0,3060.935302734375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190601468086243,0.3367246985435486,0.3051094710826874,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207348227500916,0.4803712069988251,0.4560442566871643,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.861456573009491,0.3958818316459656,0.2782337963581085,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889538049697876,0.43495774269104,0.4134429097175598,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787562608718872,0.2891164124011993,1.3119266033172607,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.618187665939331,1.0,1.0,0.2650814950466156,1.0,-3.3200786113739014,2.584970474243164,0.7351082563400269,1.83655047416687,0.0,0.0,0.0,164.47750854492188,143.0,-1.4316458702087402,-0.0,3019.33056640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190601468086243,0.3367246985435486,0.3051094710826874,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207348227500916,0.4803712069988251,0.4560442566871643,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.861456573009491,0.3958818316459656,0.2782337963581085,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889538049697876,0.43495774269104,0.4134429097175598,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787562608718872,0.2891164124011993,1.3119266033172607,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27740478515625,291.0289611816406,1.0,0.618187665939331,1.0,1.0,0.2650814950466156,1.0,-3.3200786113739014,2.584970474243164,0.7351082563400269,1.83655047416687,0.0,0.0,0.0,164.47750854492188,143.0,-1.4316458702087402,-0.0,3019.33056640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.836658239364624,0.3379210233688354,0.3057482540607452,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456771016120912,0.4823824465274811,0.4574801623821258,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819985389709473,0.3979514241218567,0.2793356478214264,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107444882392884,0.4368884265422821,0.4148043990135193,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969318628311157,0.2899642884731293,1.3135552406311035,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130753755569458,1.0,1.0,0.2648803889751434,1.0,-3.3274948596954346,2.5909035205841064,0.7365912199020386,1.840837359428405,0.0,0.0,0.0,153.42922973632812,131.0,-1.156850814819336,-0.0,2972.729736328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.836658239364624,0.3379210233688354,0.3057482540607452,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456771016120912,0.4823824465274811,0.4574801623821258,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819985389709473,0.3979514241218567,0.2793356478214264,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107444882392884,0.4368884265422821,0.4148043990135193,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969318628311157,0.2899642884731293,1.3135552406311035,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,297.2762451171875,291.0282287597656,1.0,0.6130753755569458,1.0,1.0,0.2648803889751434,1.0,-3.3274948596954346,2.5909035205841064,0.7365912199020386,1.840837359428405,0.0,0.0,0.0,153.42922973632812,131.0,-1.156850814819336,-0.0,2972.729736328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587572574615479,0.3391235768795013,0.3063785433769226,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732028245925904,0.4843908846378326,0.4588981568813324,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.907680094242096,0.4000279307365417,0.2804310619831085,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401786923408508,0.4388190805912018,0.4161505699157715,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185495734214783,0.2908298671245575,1.3151904344558716,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077171564102173,1.0,1.0,0.2647883594036102,1.0,-3.3348608016967773,2.5964694023132324,0.7383914589881897,1.8447630405426023,0.0,0.0,0.0,141.95547485351562,119.0,-1.297095775604248,-0.0,2923.37841796875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587572574615479,0.3391235768795013,0.3063785433769226,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732028245925904,0.4843908846378326,0.4588981568813324,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.907680094242096,0.4000279307365417,0.2804310619831085,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401786923408508,0.4388190805912018,0.4161505699157715,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185495734214783,0.2908298671245575,1.3151904344558716,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2752380371094,291.02740478515625,1.0,0.6077171564102173,1.0,1.0,0.2647883594036102,1.0,-3.3348608016967773,2.5964694023132324,0.7383914589881897,1.8447630405426023,0.0,0.0,0.0,141.95547485351562,119.0,-1.297095775604248,-0.0,2923.37841796875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871930241584778,0.3403162360191345,0.3070035278797149,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.486389011144638,0.459685355424881,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426622986793518,0.4020968675613403,0.2815236151218414,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732573628425598,0.4407356977462768,0.4174866676330566,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434935212135315,0.2917011082172394,1.3168630599975586,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021767258644104,1.0,1.0,0.2646963000297546,1.0,-3.341416835784912,2.601433515548706,0.7399833798408508,1.8483682870864868,0.0,0.0,0.0,130.40011596679688,122.0,-3.0624003410339355,-0.0,2871.664794921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871930241584778,0.3403162360191345,0.3070035278797149,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.486389011144638,0.459685355424881,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426622986793518,0.4020968675613403,0.2815236151218414,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732573628425598,0.4407356977462768,0.4174866676330566,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434935212135315,0.2917011082172394,1.3168630599975586,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,297.2742614746094,291.02490234375,1.0,0.6021767258644104,1.0,1.0,0.2646963000297546,1.0,-3.341416835784912,2.601433515548706,0.7399833798408508,1.8483682870864868,0.0,0.0,0.0,130.40011596679688,122.0,-3.0624003410339355,-0.0,2871.664794921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928227424621582,0.3408770561218261,0.3074482679367065,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.4876029193401336,0.4530508816242218,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9495055675506592,0.4030982553958893,0.2821739614009857,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.97896009683609,0.4416593015193939,0.418293833732605,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.848395049571991,0.292108952999115,1.3183892965316772,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,291.0197448730469,297.2741394042969,291.02252197265625,1.0,0.6007322072982788,1.0,1.0,0.264650285243988,1.0,-3.3376522064208984,2.598877191543579,0.7387750148773193,1.8467410802841189,0.0,0.0,0.0,128.3404998779297,122.0,-4.96552324295044,-0.0,2851.809814453125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8966691493988037,0.3414259552955627,0.3078994154930115,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9990000128746032,0.4891175031661987,0.4480728805065155,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.954156756401062,0.4040911197662353,0.2828313112258911,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.982721209526062,0.4425739645957947,0.419109970331192,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517513871192932,0.2925137877464294,1.3199814558029177,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,291.01788330078125,297.2749938964844,291.0201416015625,1.0,0.5998477935791016,1.0,1.0,0.2648657858371734,1.0,-3.335889339447021,2.5969929695129395,0.7388964295387268,1.845203876495361,0.0,0.0,0.0,127.05977630615234,140.0,-5.418873310089111,-0.0,2840.7626953125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917836546897888,0.3425414562225342,0.3089694678783417,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.491890013217926,0.4568395912647247,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491963386535645,0.4061052501201629,0.2842831015586853,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783539772033693,0.4444305002689361,0.4209261834621429,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473122119903564,0.2933689653873443,1.3241279125213623,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049358248710632,1.0,1.0,0.2652967870235443,1.0,-3.356595754623413,2.610482692718506,0.7461130619049072,1.8535757064819336,0.0,0.0,0.0,130.0679473876953,158.0,-4.035189628601074,-0.0,2902.30859375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917836546897888,0.3425414562225342,0.3089694678783417,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.491890013217926,0.4568395912647247,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491963386535645,0.4061052501201629,0.2842831015586853,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9783539772033693,0.4444305002689361,0.4209261834621429,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473122119903564,0.2933689653873443,1.3241279125213623,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,297.27642822265625,291.01715087890625,1.0,0.6049358248710632,1.0,1.0,0.2652967870235443,1.0,-3.356595754623413,2.610482692718506,0.7461130619049072,1.8535757064819336,0.0,0.0,0.0,130.0679473876953,158.0,-4.035189628601074,-0.0,2902.30859375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707576394081116,0.3435699343681335,0.3102526366710663,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9869041442871094,0.4931992292404175,0.4672070443630218,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245688915252686,0.4080483317375183,0.2859114706516266,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561610221862792,0.4462153315544128,0.4229805171489715,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.828816294670105,0.2941637933254242,1.3294786214828491,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140477657318115,1.0,1.0,0.2657277584075928,1.0,-3.38179612159729,2.627077579498291,0.7547183632850647,1.864781618118286,0.0,0.0,0.0,140.13983154296875,176.0,-4.320112228393555,-0.0,3014.85693359375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707576394081116,0.3435699343681335,0.3102526366710663,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9869041442871094,0.4931992292404175,0.4672070443630218,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245688915252686,0.4080483317375183,0.2859114706516266,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561610221862792,0.4462153315544128,0.4229805171489715,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.828816294670105,0.2941637933254242,1.3294786214828491,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2723083496094,291.0145874023437,1.0,0.6140477657318115,1.0,1.0,0.2657277584075928,1.0,-3.38179612159729,2.627077579498291,0.7547183632850647,1.864781618118286,0.0,0.0,0.0,140.13983154296875,176.0,-4.320112228393555,-0.0,3014.85693359375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439589738845825,0.3444728553295135,0.311611145734787,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572795033454896,0.4945442378520965,0.4689604043960571,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934723138809204,0.4098778963088989,0.2876084148883819,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.92234069108963,0.4478859007358551,0.4251276552677154,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.803775429725647,0.2948373556137085,1.3352504968643188,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242982149124146,1.0,1.0,0.2678106427192688,1.0,-3.396798849105835,2.631261110305786,0.765537679195404,1.8656120300292969,0.0,0.0,0.0,155.130126953125,194.0,1.2347033023834229,-0.0,3135.18701171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439589738845825,0.3444728553295135,0.311611145734787,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572795033454896,0.4945442378520965,0.4689604043960571,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934723138809204,0.4098778963088989,0.2876084148883819,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.92234069108963,0.4478859007358551,0.4251276552677154,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.803775429725647,0.2948373556137085,1.3352504968643188,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.2679138183594,291.016357421875,1.0,0.6242982149124146,1.0,1.0,0.2678106427192688,1.0,-3.396798849105835,2.631261110305786,0.765537679195404,1.8656120300292969,0.0,0.0,0.0,155.130126953125,194.0,1.2347033023834229,-0.0,3135.18701171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214477896690369,0.3453390896320343,0.3129823207855224,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.926491916179657,0.4960662424564361,0.4709765017032623,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680360913276672,0.4116733968257904,0.289318174123764,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940797448158264,0.4495197832584381,0.4272898435592651,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802876830101013,0.2954651415348053,1.3410470485687256,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.635272204875946,1.0,1.0,0.2698934972286224,1.0,-3.4125008583068848,2.635719060897827,0.7767816781997681,1.866578936576844,0.0,0.0,0.0,171.5961456298828,212.0,3.871971368789673,-0.0,3266.480224609375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214477896690369,0.3453390896320343,0.3129823207855224,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.926491916179657,0.4960662424564361,0.4709765017032623,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680360913276672,0.4116733968257904,0.289318174123764,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940797448158264,0.4495197832584381,0.4272898435592651,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802876830101013,0.2954651415348053,1.3410470485687256,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.26446533203125,291.0199890136719,1.0,0.635272204875946,1.0,1.0,0.2698934972286224,1.0,-3.4125008583068848,2.635719060897827,0.7767816781997681,1.866578936576844,0.0,0.0,0.0,171.5961456298828,212.0,3.871971368789673,-0.0,3266.480224609375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8112078905105591,0.345756322145462,0.3136675655841827,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.912549376487732,0.4968513250350952,0.4720310866832733,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569933176040649,0.4125559031963348,0.2901732623577118,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821883797645569,0.450320690870285,0.4283704459667206,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.7699264287948608,0.2957629263401031,1.3439384698867798,291.021484375,291.12286376953125,289.171875,287.00885009765625,291.0238342285156,297.26287841796875,291.02166748046875,1.0,0.6408931016921997,1.0,1.0,0.2709349393844604,1.0,-3.420398712158203,2.6379616260528564,0.7824371457099915,1.867068767547608,0.0,0.0,0.0,180.1848297119141,212.0,4.198571681976318,-0.0,3334.755126953125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011569380760193,0.3461662828922272,0.3143499195575714,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9005804657936096,0.4976432025432586,0.473099410533905,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8470129370689392,0.4134311974048614,0.2910262644290924,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8713068962097168,0.451113611459732,0.429447740316391,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605041265487671,0.2960528433322906,1.3468163013458252,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,291.03143310546875,297.2613525390625,291.0261535644531,1.0,0.6465531587600708,1.0,1.0,0.2728694677352905,1.0,-3.4282872676849365,2.637465238571167,0.7908219695091248,1.8648329973220823,0.0,0.0,0.0,188.93118286132807,215.0,8.664026260375977,-0.0,3404.218017578125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899987697601318,0.3470178842544555,0.3154859542846679,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881652355194092,0.4992758929729461,0.4750206768512726,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365625739097595,0.4152062535285949,0.2925513982772827,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597626090049744,0.4527181088924408,0.4313530325889587,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504085898399353,0.296643853187561,1.3513635396957395,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536891460418701,1.0,1.0,0.2767385244369507,1.0,-3.441563367843628,2.6342458724975586,0.8073174953460693,1.8587435483932493,0.0,0.0,0.0,199.901596069336,218.0,15.753375053405762,-0.0,3499.771728515625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899987697601318,0.3470178842544555,0.3154859542846679,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881652355194092,0.4992758929729461,0.4750206768512726,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365625739097595,0.4152062535285949,0.2925513982772827,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597626090049744,0.4527181088924408,0.4313530325889587,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504085898399353,0.296643853187561,1.3513635396957395,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,297.2589111328125,291.0396728515625,1.0,0.6536891460418701,1.0,1.0,0.2767385244369507,1.0,-3.441563367843628,2.6342458724975586,0.8073174953460693,1.8587435483932493,0.0,0.0,0.0,199.901596069336,218.0,15.753375053405762,-0.0,3499.771728515625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837351560592651,0.3479276299476623,0.3165336847305298,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813034892082214,0.5009685158729553,0.47685506939888,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309434652328491,0.4170282185077667,0.2939997613430023,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534876704216003,0.4543620645999908,0.4331471025943756,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447994947433472,0.2972778081893921,1.3553805351257324,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589059829711914,1.0,1.0,0.2806075811386108,1.0,-3.45376205444336,2.6301827430725098,0.8235791921615601,1.852011680603028,0.0,0.0,0.0,207.0959014892578,221.0,18.336578369140625,-0.0,3571.174072265625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837351560592651,0.3479276299476623,0.3165336847305298,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813034892082214,0.5009685158729553,0.47685506939888,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309434652328491,0.4170282185077667,0.2939997613430023,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534876704216003,0.4543620645999908,0.4331471025943756,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447994947433472,0.2972778081893921,1.3553805351257324,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,297.2572937011719,291.0536499023437,1.0,0.6589059829711914,1.0,1.0,0.2806075811386108,1.0,-3.45376205444336,2.6301827430725098,0.8235791921615601,1.852011680603028,0.0,0.0,0.0,207.0959014892578,221.0,18.336578369140625,-0.0,3571.174072265625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797918319702148,0.3488823771476745,0.3175510466098785,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770539164543152,0.5027017593383789,0.4786541163921356,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275510668754578,0.4188887476921081,0.2954191565513611,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496459722518921,0.4560384452342987,0.4348959922790527,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412630915641785,0.297957569360733,1.3592360019683838,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630775332450867,1.0,1.0,0.2848468422889709,1.0,-3.465597629547119,2.624606370925904,0.8409913182258606,1.84383761882782,0.0,0.0,0.0,212.33477783203125,209.0,20.965574264526367,-0.0,3630.59423828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797918319702148,0.3488823771476745,0.3175510466098785,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770539164543152,0.5027017593383789,0.4786541163921356,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275510668754578,0.4188887476921081,0.2954191565513611,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496459722518921,0.4560384452342987,0.4348959922790527,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412630915641785,0.297957569360733,1.3592360019683838,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,297.2562866210937,291.0693054199219,1.0,0.6630775332450867,1.0,1.0,0.2848468422889709,1.0,-3.465597629547119,2.624606370925904,0.8409913182258606,1.84383761882782,0.0,0.0,0.0,212.33477783203125,209.0,20.965574264526367,-0.0,3630.59423828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.783574104309082,0.3498852849006653,0.3183169364929199,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815226554870605,0.5044719576835632,0.4801801443099975,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316460847854614,0.4207908809185028,0.2966388761997223,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538175821304321,0.4577487409114837,0.4363680183887481,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444570064544678,0.2986882328987121,1.361849308013916,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624916791915894,1.0,1.0,0.289086103439331,1.0,-3.4747393131256104,2.6170201301574707,0.857719361782074,1.8342922925949097,0.0,0.0,0.0,209.6498107910156,197.0,21.8931884765625,-0.0,3636.78466796875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.783574104309082,0.3498852849006653,0.3183169364929199,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815226554870605,0.5044719576835632,0.4801801443099975,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316460847854614,0.4207908809185028,0.2966388761997223,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538175821304321,0.4577487409114837,0.4363680183887481,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444570064544678,0.2986882328987121,1.361849308013916,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,297.2558288574219,291.0853881835937,1.0,0.6624916791915894,1.0,1.0,0.289086103439331,1.0,-3.4747393131256104,2.6170201301574707,0.857719361782074,1.8342922925949097,0.0,0.0,0.0,209.6498107910156,197.0,21.8931884765625,-0.0,3636.78466796875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874130010604858,0.3504112064838409,0.3186515271663666,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8859567642211914,0.5053747296333313,0.4808861315250397,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355818390846252,0.4217632114887237,0.2972088456153869,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8579472899436951,0.4586215913295746,0.4370467066764831,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.7477690577507019,0.2990798354148865,1.3629194498062134,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,291.1024475097656,297.2558288574219,291.09332275390625,1.0,0.6612862348556519,1.0,1.0,0.2912057340145111,1.0,-3.478780508041382,2.612837076187134,0.8659433126449585,1.8292202949523928,0.0,0.0,0.0,206.4344940185547,197.0,21.987354278564453,-0.0,3627.472900390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921829223632812,0.3509470820426941,0.3189707100391388,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8914474248886108,0.5062837600708008,0.4815720617771148,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8404416441917419,0.4227443635463714,0.297765702009201,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8630870580673218,0.4595013856887817,0.4377056658267975,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519322633743286,0.2994859516620636,1.363924503326416,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,291.1040344238281,297.25592041015625,291.0981750488281,1.0,0.6596913933753967,1.0,1.0,0.2924328446388244,1.0,-3.482661008834839,2.611294984817505,0.871366024017334,1.8268061876297,0.0,0.0,0.0,202.47027587890625,185.0,17.374483108520508,-0.0,3613.31201171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039960861206055,0.3519945740699768,0.3195484578609466,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050726890563964,0.5080699324607849,0.4828717708587646,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525939583778381,0.4246847629547119,0.298832505941391,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759745359420776,0.4612351655960083,0.4389559626579284,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624885439872742,0.3003073334693908,1.3657561540603638,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556992530822754,1.0,1.0,0.2948870956897735,1.0,-3.489910364151001,2.608216047286988,0.8816941976547241,1.8220758438110352,0.0,0.0,0.0,193.0665283203125,173.0,9.124003410339355,-0.0,3574.85498046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039960861206055,0.3519945740699768,0.3195484578609466,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050726890563964,0.5080699324607849,0.4828717708587646,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525939583778381,0.4246847629547119,0.298832505941391,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759745359420776,0.4612351655960083,0.4389559626579284,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624885439872742,0.3003073334693908,1.3657561540603638,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.255859375,291.1023254394531,1.0,0.6556992530822754,1.0,1.0,0.2948870956897735,1.0,-3.489910364151001,2.608216047286988,0.8816941976547241,1.8220758438110352,0.0,0.0,0.0,193.0665283203125,173.0,9.124003410339355,-0.0,3574.85498046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178921341896057,0.3530096709728241,0.3200532793998718,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.923355996608734,0.5098142027854919,0.4840857684612274,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679137229919434,0.4265968203544616,0.2998453676700592,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920681476593018,0.4629334509372711,0.4401271343231201,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758678793907166,0.3011321723461151,1.3673969507217407,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510370373725891,1.0,1.0,0.2973413467407226,1.0,-3.4965786933898926,2.6047146320343018,0.891864001750946,1.81701135635376,0.0,0.0,0.0,182.48785400390625,161.0,5.157553672790527,-0.0,3527.809814453125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178921341896057,0.3530096709728241,0.3200532793998718,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.923355996608734,0.5098142027854919,0.4840857684612274,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679137229919434,0.4265968203544616,0.2998453676700592,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920681476593018,0.4629334509372711,0.4401271343231201,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758678793907166,0.3011321723461151,1.3673969507217407,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.2555236816406,291.1049194335937,1.0,0.6510370373725891,1.0,1.0,0.2973413467407226,1.0,-3.4965786933898926,2.6047146320343018,0.891864001750946,1.81701135635376,0.0,0.0,0.0,182.48785400390625,161.0,5.157553672790527,-0.0,3527.809814453125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336243629455566,0.3539903163909912,0.320507675409317,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457241296768188,0.5115147829055786,0.4852379858493805,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866298794746399,0.4284782409667969,0.3008216321468353,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.911767840385437,0.464593768119812,0.4412417411804199,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921619415283203,0.3019522130489349,1.3689191341400146,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6460010409355164,1.0,1.0,0.2991200089454651,1.0,-3.502857208251953,2.6031010150909424,0.8997561931610107,1.8138748407363887,0.0,0.0,0.0,171.2887725830078,149.0,-0.2916953861713409,-0.0,3475.94384765625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
