time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336243629455566,0.3539903163909912,0.320507675409317,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457241296768188,0.5115147829055786,0.4852379858493805,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866298794746399,0.4284782409667969,0.3008216321468353,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.911767840385437,0.464593768119812,0.4412417411804199,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921619415283203,0.3019522130489349,1.3689191341400146,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2548828125,291.1034851074219,1.0,0.6460010409355164,1.0,1.0,0.2991200089454651,1.0,-3.502857208251953,2.6031010150909424,0.8997561931610107,1.8138748407363887,0.0,0.0,0.0,171.2887725830078,149.0,-0.2916953861713409,-0.0,3475.94384765625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8526008725166321,0.3549235463142395,0.3209089636802673,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699801206588744,0.5131585597991943,0.4863257706165313,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093127250671388,0.4303160011768341,0.3017593622207641,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374957084655762,0.4662032425403595,0.4422976076602936,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114296793937683,0.3027535676956177,1.37031090259552,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407351493835449,1.0,1.0,0.3008986413478851,1.0,-3.508720636367798,2.601262331008911,0.9074583053588868,1.8105733394622805,0.0,0.0,0.0,159.7724151611328,137.0,-3.1418488025665283,-0.0,3420.991455078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8526008725166321,0.3549235463142395,0.3209089636802673,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699801206588744,0.5131585597991943,0.4863257706165313,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093127250671388,0.4303160011768341,0.3017593622207641,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374957084655762,0.4662032425403595,0.4422976076602936,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114296793937683,0.3027535676956177,1.37031090259552,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.25390625,291.10040283203125,1.0,0.6407351493835449,1.0,1.0,0.3008986413478851,1.0,-3.508720636367798,2.601262331008911,0.9074583053588868,1.8105733394622805,0.0,0.0,0.0,159.7724151611328,137.0,-3.1418488025665283,-0.0,3420.991455078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8638356328010559,0.3553758561611175,0.321093201637268,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9821391701698304,0.5139621496200562,0.486848771572113,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9235723614692688,0.4312213063240051,0.3022161722183227,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.951878309249878,0.4669914841651916,0.4428064823150635,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8217561841011047,0.3031479716300964,1.3709644079208374,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,291.09716796875,297.2532958984375,291.09869384765625,1.0,0.6380413770675659,1.0,1.0,0.3017879724502563,1.0,-3.511518955230713,2.6002471446990967,0.9112719297409058,1.8088473081588743,0.0,0.0,0.0,153.9406280517578,137.0,-3.830111742019653,-0.0,3392.68505859375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.876522421836853,0.3558218777179718,0.3212698400020599,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.993960738182068,0.5147567391395569,0.4873612821102142,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9396090507507324,0.4321204423904419,0.3026672005653381,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.966659128665924,0.4677716493606567,0.4433057904243469,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8329097032546997,0.3035396933555603,1.371598243713379,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,291.0961303710937,297.252685546875,291.0973815917969,1.0,0.6353191137313843,1.0,1.0,0.3027855157852173,1.0,-3.5142509937286377,2.5988454818725586,0.9154053926467896,1.806748509407044,0.0,0.0,0.0,148.07818603515625,140.0,-3.66428017616272,-0.0,3363.990234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869736194610596,0.3566746413707733,0.3218873739242553,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.516484260559082,0.4835084676742553,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525416493415833,0.4338829219341278,0.3037762939929962,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777424335479736,0.4692928493022918,0.4445807933807373,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420465588569641,0.3042964041233063,1.374236822128296,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.633710503578186,1.0,1.0,0.3047806322574615,1.0,-3.5164122581481934,2.5936996936798096,0.9227125644683838,1.8010311126708984,0.0,0.0,0.0,143.91941833496094,158.0,-2.9351749420166016,-0.0,3344.092041015625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869736194610596,0.3566746413707733,0.3218873739242553,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.516484260559082,0.4835084676742553,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525416493415833,0.4338829219341278,0.3037762939929962,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777424335479736,0.4692928493022918,0.4445807933807373,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420465588569641,0.3042964041233063,1.374236822128296,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.2515869140625,291.0955810546875,1.0,0.633710503578186,1.0,1.0,0.3047806322574615,1.0,-3.5164122581481934,2.5936996936798096,0.9227125644683838,1.8010311126708984,0.0,0.0,0.0,143.91941833496094,158.0,-2.9351749420166016,-0.0,3344.092041015625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798973560333252,0.357509970664978,0.3227589428424835,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972434043884276,0.5181950926780701,0.4905923306941986,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448572397232056,0.4356385767459869,0.3050888478755951,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708078503608704,0.4708058536052704,0.4461289346218109,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359130620956421,0.3050629794597626,1.378254532814026,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388882994651794,1.0,1.0,0.3067757487297058,1.0,-3.534621000289917,2.5996224880218506,0.9349986910820008,1.8025004863739007,0.0,0.0,0.0,148.09857177734375,176.0,-1.0129693746566772,-0.0,3412.253662109375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798973560333252,0.357509970664978,0.3227589428424835,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972434043884276,0.5181950926780701,0.4905923306941986,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448572397232056,0.4356385767459869,0.3050888478755951,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708078503608704,0.4708058536052704,0.4461289346218109,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359130620956421,0.3050629794597626,1.378254532814026,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2507019042969,291.0948791503906,1.0,0.6388882994651794,1.0,1.0,0.3067757487297058,1.0,-3.534621000289917,2.5996224880218506,0.9349986910820008,1.8025004863739007,0.0,0.0,0.0,148.09857177734375,176.0,-1.0129693746566772,-0.0,3412.253662109375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582214713096619,0.358240008354187,0.323849618434906,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770984053611756,0.5194954872131348,0.4922652244567871,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185920357704164,0.4373023808002472,0.3065812289714813,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.945970058441162,0.47222700715065,0.4479205310344696,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168086409568787,0.3057445585727691,1.3834744691848757,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469327807426453,1.0,1.0,0.3089953362941742,1.0,-3.5477888584136963,2.6012771129608154,0.9465119242668152,1.8010878562927246,0.0,0.0,0.0,159.80718994140625,194.0,1.3003219366073608,-0.0,3515.19873046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582214713096619,0.358240008354187,0.323849618434906,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770984053611756,0.5194954872131348,0.4922652244567871,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185920357704164,0.4373023808002472,0.3065812289714813,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.945970058441162,0.47222700715065,0.4479205310344696,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168086409568787,0.3057445585727691,1.3834744691848757,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2480773925781,291.09637451171875,1.0,0.6469327807426453,1.0,1.0,0.3089953362941742,1.0,-3.5477888584136963,2.6012771129608154,0.9465119242668152,1.8010878562927246,0.0,0.0,0.0,159.80718994140625,194.0,1.3003219366073608,-0.0,3515.19873046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364222049713135,0.3589034676551819,0.3249812722206116,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509588479995728,0.5208145380020142,0.49405238032341,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929798007011414,0.4389084577560425,0.3081125915050506,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173170924186708,0.4735895097255707,0.4497644007205963,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952650785446167,0.3063676059246063,1.3889447450637815,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565185189247131,1.0,1.0,0.3112149536609649,1.0,-3.5619399547576904,2.603543758392334,0.958396315574646,1.8000869750976562,0.0,0.0,0.0,174.51905822753906,212.0,3.238473653793335,-0.0,3639.214111328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364222049713135,0.3589034676551819,0.3249812722206116,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509588479995728,0.5208145380020142,0.49405238032341,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929798007011414,0.4389084577560425,0.3081125915050506,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173170924186708,0.4735895097255707,0.4497644007205963,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952650785446167,0.3063676059246063,1.3889447450637815,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2453918457031,291.09918212890625,1.0,0.6565185189247131,1.0,1.0,0.3112149536609649,1.0,-3.5619399547576904,2.603543758392334,0.958396315574646,1.8000869750976562,0.0,0.0,0.0,174.51905822753906,212.0,3.238473653793335,-0.0,3639.214111328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8263464570045471,0.3592143952846527,0.325553148984909,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9371349215507508,0.5214696526527405,0.4949715733528137,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813840746879578,0.4396927058696747,0.3088846504688263,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9043043851852416,0.4742513298988342,0.4506944119930267,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7847802639007568,0.3066596090793609,1.3917179107666016,291.100830078125,291.1499938964844,288.828125,287.1053771972656,291.10321044921875,297.2440490722656,291.1010437011719,1.0,0.6616289019584656,1.0,1.0,0.3123247623443603,1.0,-3.5691168308258057,2.60473108291626,0.9643858075141908,1.7996294498443604,0.0,0.0,0.0,182.57278442382807,212.0,4.126390933990479,-0.0,3706.08984375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8167701363563538,0.359513521194458,0.3261251151561737,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.923705279827118,0.5221186876296997,0.4958977103233337,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8705554008483887,0.440465897321701,0.3096573948860168,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8928810954093933,0.4749015867710113,0.4516250193119049,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.7749447226524353,0.3069402873516083,1.3944936990737915,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,291.10498046875,297.24267578125,291.1028137207031,1.0,0.666857123374939,1.0,1.0,0.3133322596549988,1.0,-3.5763072967529297,2.606240510940552,0.9700668454170228,1.7994948625564575,0.0,0.0,0.0,190.9240875244141,230.0,4.46432638168335,-0.0,3775.08154296875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8070434331893921,0.3598114252090454,0.3267171084880829,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.910838544368744,0.5227843523025513,0.4968625903129577,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8601759672164917,0.4412574768066406,0.3104593753814697,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8818002939224243,0.4755647778511047,0.4525899589061737,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7654821872711182,0.3072199821472168,1.397369623184204,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,291.1070861816406,297.2412414550781,291.104736328125,1.0,0.6723746061325073,1.0,1.0,0.3143800497055053,1.0,-3.5837652683258057,2.6078102588653564,0.9759550094604492,1.799363374710083,0.0,0.0,0.0,199.84771728515625,230.0,4.799335956573486,-0.0,3848.52783203125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7982268929481506,0.3600769340991974,0.3272600173950195,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.9005380272865295,0.5233912467956543,0.497751921415329,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8514032959938049,0.4419790506362915,0.3111972212791443,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.8723374605178833,0.4761672616004944,0.4534769654273987,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7574664354324341,0.3074691891670227,1.4000096321105957,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,291.1093444824219,297.2398986816406,291.1067810058594,1.0,0.6775041818618774,1.0,1.0,0.3153472244739532,1.0,-3.590618848800659,2.6092302799224854,0.9813885688781738,1.7992215156555176,0.0,0.0,0.0,208.2328948974609,248.0,5.299060344696045,-0.0,3917.417236328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815570831298828,0.3606050014495849,0.3283787965774536,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818150162696838,0.5246328115463257,0.4995955526828766,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353211283683777,0.4434578418731689,0.3127254247665405,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548821210861206,0.4773957729339599,0.4553108215332031,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.742783784866333,0.3079639673233032,1.405452847480774,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882347464561462,1.0,1.0,0.3173622190952301,1.0,-3.604775667190552,2.612082004547119,0.9926937222480774,1.798847198486328,0.0,0.0,0.0,226.0301055908203,251.0,6.761490345001221,-0.0,4063.461669921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815570831298828,0.3606050014495849,0.3283787965774536,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818150162696838,0.5246328115463257,0.4995955526828766,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353211283683777,0.4434578418731689,0.3127254247665405,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548821210861206,0.4773957729339599,0.4553108215332031,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.742783784866333,0.3079639673233032,1.405452847480774,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2370910644531,291.1119384765625,1.0,0.6882347464561462,1.0,1.0,0.3173622190952301,1.0,-3.604775667190552,2.612082004547119,0.9926937222480774,1.798847198486328,0.0,0.0,0.0,226.0301055908203,251.0,6.761490345001221,-0.0,4063.461669921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727340459823608,0.3611129522323608,0.3292267620563507,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720361590385437,0.5258479714393616,0.5011515617370605,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270949721336365,0.4449129998683929,0.3140418231487274,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459377884864807,0.4785957932472229,0.4568541646003723,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.735165536403656,0.3084352314472198,1.409534215927124,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947970986366272,1.0,1.0,0.3189549744129181,1.0,-3.616022825241089,2.6143009662628174,1.001721978187561,1.798543095588684,0.0,0.0,0.0,237.059310913086,239.0,6.224987030029297,-0.0,4161.0712890625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727340459823608,0.3611129522323608,0.3292267620563507,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720361590385437,0.5258479714393616,0.5011515617370605,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270949721336365,0.4449129998683929,0.3140418231487274,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459377884864807,0.4785957932472229,0.4568541646003723,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.735165536403656,0.3084352314472198,1.409534215927124,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2344055175781,291.11639404296875,1.0,0.6947970986366272,1.0,1.0,0.3189549744129181,1.0,-3.616022825241089,2.6143009662628174,1.001721978187561,1.798543095588684,0.0,0.0,0.0,237.059310913086,239.0,6.224987030029297,-0.0,4161.0712890625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732526063919067,0.3616407215595245,0.3296815454959869,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728736639022827,0.5270608067512512,0.5022767186164856,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.828070878982544,0.4463758170604706,0.3150456249713897,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467592000961304,0.4797944128513336,0.4579669237136841,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356386780738831,0.3089157044887543,1.4116138219833374,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953287720680237,1.0,1.0,0.3205476999282837,1.0,-3.6229774951934814,2.613630533218384,1.0093472003936768,1.7962985038757324,0.0,0.0,0.0,237.2033843994141,227.0,6.8181328773498535,-0.0,4180.390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732526063919067,0.3616407215595245,0.3296815454959869,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728736639022827,0.5270608067512512,0.5022767186164856,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.828070878982544,0.4463758170604706,0.3150456249713897,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467592000961304,0.4797944128513336,0.4579669237136841,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356386780738831,0.3089157044887543,1.4116138219833374,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.23211669921875,291.1213684082031,1.0,0.6953287720680237,1.0,1.0,0.3205476999282837,1.0,-3.6229774951934814,2.613630533218384,1.0093472003936768,1.7962985038757324,0.0,0.0,0.0,237.2033843994141,227.0,6.8181328773498535,-0.0,4180.390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7755630016326904,0.3619281947612762,0.3298365473747253,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8756183385848999,0.5276798605918884,0.502752959728241,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.830581545829773,0.4471247494220733,0.3154870569705963,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8493074774742126,0.4804070889949798,0.4584375619888305,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7376495599746704,0.3091746568679809,1.4122686386108398,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,291.1275939941406,297.2312316894531,291.1243591308594,1.0,0.6944152116775513,1.0,1.0,0.3213440775871277,1.0,-3.625622749328613,2.6127307415008545,1.0128918886184692,1.7947626113891602,0.0,0.0,0.0,234.8275146484375,227.0,7.533670902252197,-0.0,4172.69921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7788112759590149,0.3622316122055053,0.329969197511673,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8794258236885071,0.5283083915710449,0.5031992793083191,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.834010899066925,0.4478862881660461,0.3159085512161255,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8528424501419067,0.4810299277305603,0.458878755569458,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.740475058555603,0.3094485402107239,1.4128024578094482,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,291.129638671875,297.23052978515625,291.1268920898437,1.0,0.692994236946106,1.0,1.0,0.321892499923706,1.0,-3.627999782562256,2.6124343872070312,1.0155653953552246,1.7938963174819946,0.0,0.0,0.0,231.44688415527344,215.0,7.16286039352417,-0.0,4158.0615234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875161170959473,0.3628722131252289,0.3301953077316284,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895474076271057,0.5295832753181458,0.5040343999862671,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430731296539307,0.4494362771511078,0.3167154788970947,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622960448265076,0.4822964668273926,0.4597063064575195,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480950355529785,0.3100357949733734,1.413688063621521,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891558170318604,1.0,1.0,0.322989284992218,1.0,-3.6323087215423584,2.6116368770599365,1.020671844482422,1.7921042442321775,0.0,0.0,0.0,222.7077789306641,203.0,7.281162738800049,-0.0,4115.2744140625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875161170959473,0.3628722131252289,0.3301953077316284,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895474076271057,0.5295832753181458,0.5040343999862671,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430731296539307,0.4494362771511078,0.3167154788970947,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622960448265076,0.4822964668273926,0.4597063064575195,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480950355529785,0.3100357949733734,1.413688063621521,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2295227050781,291.1319885253906,1.0,0.6891558170318604,1.0,1.0,0.322989284992218,1.0,-3.6323087215423584,2.6116368770599365,1.020671844482422,1.7921042442321775,0.0,0.0,0.0,222.7077789306641,203.0,7.281162738800049,-0.0,4115.2744140625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.798634946346283,0.3635578155517578,0.3304023742675781,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024142622947692,0.5308856964111328,0.5048319101333618,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547221422195435,0.4510251879692077,0.3175026774406433,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.874489426612854,0.4835940897464752,0.4604997336864471,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.758022129535675,0.3106766045093536,1.4145164489746094,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845300197601318,1.0,1.0,0.3240860998630523,1.0,-3.636415481567383,2.6106927394866943,1.025722861289978,1.790248990058899,0.0,0.0,0.0,212.3899841308593,191.0,9.12210750579834,-0.0,4062.04248046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.798634946346283,0.3635578155517578,0.3304023742675781,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024142622947692,0.5308856964111328,0.5048319101333618,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547221422195435,0.4510251879692077,0.3175026774406433,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.874489426612854,0.4835940897464752,0.4604997336864471,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.758022129535675,0.3106766045093536,1.4145164489746094,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.22900390625,291.1388854980469,1.0,0.6845300197601318,1.0,1.0,0.3240860998630523,1.0,-3.636415481567383,2.6106927394866943,1.025722861289978,1.790248990058899,0.0,0.0,0.0,212.3899841308593,191.0,9.12210750579834,-0.0,4062.04248046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116944432258606,0.3642791211605072,0.3306146264076233,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188184142112732,0.5322105884552002,0.5056213140487671,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689189553260803,0.4526466727256775,0.3182911276817322,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892320394515991,0.4849173724651336,0.4612880647182464,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.770195484161377,0.3113650679588318,1.4154163599014282,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795073747634888,1.0,1.0,0.3246215581893921,1.0,-3.640600204467773,2.6116433143615723,1.0289567708969116,1.7902770042419434,0.0,0.0,0.0,201.25259399414065,179.0,7.984758377075195,-0.0,4003.806396484375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116944432258606,0.3642791211605072,0.3306146264076233,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188184142112732,0.5322105884552002,0.5056213140487671,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689189553260803,0.4526466727256775,0.3182911276817322,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892320394515991,0.4849173724651336,0.4612880647182464,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.770195484161377,0.3113650679588318,1.4154163599014282,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2288818359375,291.1445617675781,1.0,0.6795073747634888,1.0,1.0,0.3246215581893921,1.0,-3.640600204467773,2.6116433143615723,1.0289567708969116,1.7902770042419434,0.0,0.0,0.0,201.25259399414065,179.0,7.984758377075195,-0.0,4003.806396484375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259125351905823,0.3650120496749878,0.3308256268501282,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389625787734984,0.5335361361503601,0.5063985586166382,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.885822057723999,0.4542791545391083,0.3190777599811554,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.906607449054718,0.4862459003925323,0.4620683491230011,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847312688827515,0.3120842576026916,1.4163920879364014,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742737889289856,1.0,1.0,0.3251570165157318,1.0,-3.644848108291626,2.6126954555511475,1.032152533531189,1.7903952598571775,0.0,0.0,0.0,189.69827270507807,167.0,7.176648616790772,-0.0,3943.001220703125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259125351905823,0.3650120496749878,0.3308256268501282,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389625787734984,0.5335361361503601,0.5063985586166382,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.885822057723999,0.4542791545391083,0.3190777599811554,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.906607449054718,0.4862459003925323,0.4620683491230011,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847312688827515,0.3120842576026916,1.4163920879364014,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2288818359375,291.1494445800781,1.0,0.6742737889289856,1.0,1.0,0.3251570165157318,1.0,-3.644848108291626,2.6126954555511475,1.032152533531189,1.7903952598571775,0.0,0.0,0.0,189.69827270507807,167.0,7.176648616790772,-0.0,3943.001220703125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8337399959564209,0.3653815984725952,0.3309307098388672,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9499160051345824,0.5341981649398804,0.506783127784729,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8953678011894226,0.455098420381546,0.3194707036018371,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9171069860458374,0.4869109690189361,0.4624559283256531,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7929499745368958,0.3124530017375946,1.4169065952301023,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.15460205078125,297.2289123535156,291.15185546875,1.0,0.6716116666793823,1.0,1.0,0.3254247307777405,1.0,-3.646995306015015,2.6132359504699707,1.033759355545044,1.7904667854309082,0.0,0.0,0.0,183.83547973632807,167.0,6.964056015014648,-0.0,3912.071044921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8422790169715881,0.3657512366771698,0.3310356736183166,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9611705541610718,0.534857988357544,0.5071653723716736,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9057486057281494,0.4559177458286285,0.3198634684085846,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.928915798664093,0.4875748455524444,0.4628420174121856,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8018451929092407,0.3128259181976318,1.4174370765686035,291.1531677246094,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.2289428710937,291.1532287597656,1.0,0.6689305901527405,1.0,1.0,0.3254081308841705,1.0,-3.6491565704345694,2.6146905422210693,1.0344661474227903,1.791455864906311,0.0,0.0,0.0,177.93844604492188,155.0,5.301636219024658,-0.0,3880.93310546875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8537132143974304,0.3661876916885376,0.3311568200588226,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.97476464509964,0.5356395244598389,0.5076159834861755,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9205209016799928,0.4568940997123718,0.3203312158584595,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.944304585456848,0.4883631765842438,0.4632989764213562,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8132331967353821,0.3132742047309875,1.4180816411972046,291.15380859375,291.1499938964844,288.75,287.119873046875,291.155029296875,297.2289428710937,291.15386962890625,1.0,0.6656907796859741,1.0,1.0,0.3253881633281708,1.0,-3.651732921600342,2.61649489402771,1.0352379083633425,1.792731761932373,0.0,0.0,0.0,170.83338928222656,155.0,3.4002039432525635,-0.0,3843.2939453125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
