time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608155846595764,0.3732876777648926,0.337519109249115,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.985360622406006,0.552149772644043,0.5231474041938782,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.940822184085846,0.4805634915828705,0.3367583453655243,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586098194122314,0.5058436393737793,0.4797381162643432,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223882913589478,0.3226914703845978,1.4600181579589844,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.6837871670722961,1.0,1.0,0.3243827521800995,1.0,-3.76808500289917,2.698788642883301,1.0692962408065796,1.8494882583618164,0.0,0.0,0.0,175.5260772705078,167.0,0.3627297878265381,-0.0,4182.69140625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8666868805885315,0.3734710812568664,0.3375605642795563,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9909501671791076,0.552514910697937,0.5233613848686218,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9484044313430786,0.4811634719371795,0.3370792269706726,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9655314683914183,0.5062553882598877,0.4799956977367401,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.827738344669342,0.3229930996894836,1.4607402086257937,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2030944824219,291.1501770019531,1.0,0.6827377676963806,1.0,1.0,0.3243943750858307,1.0,-3.769953489303589,2.700013875961304,1.0699396133422852,1.8503214120864868,0.0,0.0,0.0,172.34373474121094,167.0,0.4176055490970611,-0.0,4167.31884765625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8702563047409058,0.3736441135406494,0.337649405002594,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9941568374633788,0.5528696775436401,0.5236243605613708,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.952969253063202,0.481752872467041,0.3374364674091339,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.969587743282318,0.506657600402832,0.4803030490875244,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.831007719039917,0.3232916295528412,1.4617286920547483,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2030334472656,291.1503601074219,1.0,0.6822797060012817,1.0,1.0,0.3243925869464874,1.0,-3.772365093231201,2.7016477584838867,1.0707173347473145,1.8514689207077024,0.0,0.0,0.0,170.59510803222656,185.0,0.4664648473262787,-0.0,4162.65380859375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8640912175178528,0.3738794922828674,0.338001549243927,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9886733293533324,0.55338454246521,0.5242539644241333,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9458789229393004,0.482622742652893,0.3381486535072326,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9628403782844543,0.5072461366653442,0.4810017347335815,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8257291913032532,0.3237333297729492,1.464380979537964,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.2027893066406,291.150634765625,1.0,0.6853521466255188,1.0,1.0,0.3243899047374725,1.0,-3.778430700302124,2.705774068832397,1.0726566314697266,1.8542675971984863,0.0,0.0,0.0,174.41477966308594,185.0,0.5453639626502991,-0.0,4203.94873046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606681227684021,0.3739432692527771,0.3381388187408447,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9854141473770142,0.5535380840301514,0.5244814157485962,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9417164325714112,0.4828876554965973,0.338394284248352,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.958878219127655,0.5074232220649719,0.4812513589859009,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8227225542068481,0.3238663077354431,1.465367078781128,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.20263671875,291.1507568359375,1.0,0.6867458820343018,1.0,1.0,0.3243890404701233,1.0,-3.780651807785034,2.707282781600952,1.0733689069747925,1.855302810668945,0.0,0.0,0.0,176.54798889160156,203.0,0.5867721438407898,-0.0,4223.845703125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433962464332581,0.3741528391838074,0.338770717382431,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666130542755128,0.5541279315948486,0.5254989862442017,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196011424064636,0.483937919139862,0.3394666612148285,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370232224464417,0.5081130266189575,0.4823627173900604,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.806626558303833,0.324380099773407,1.4698548316955566,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940207481384277,1.0,1.0,0.3243855237960815,1.0,-3.790663957595825,2.714083194732666,1.0765806436538696,1.8599759340286253,0.0,0.0,0.0,188.42320251464844,221.0,0.6708741188049316,-0.0,4328.45263671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433962464332581,0.3741528391838074,0.338770717382431,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666130542755128,0.5541279315948486,0.5254989862442017,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196011424064636,0.483937919139862,0.3394666612148285,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370232224464417,0.5081130266189575,0.4823627173900604,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.806626558303833,0.324380099773407,1.4698548316955566,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940207481384277,1.0,1.0,0.3243855237960815,1.0,-3.790663957595825,2.714083194732666,1.0765806436538696,1.8599759340286253,0.0,0.0,0.0,188.42320251464844,221.0,0.6708741188049316,-0.0,4328.45263671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253162503242493,0.3742792904376983,0.3394393622875213,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429173469543456,0.5546407699584961,0.5265624523162842,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971849083900452,0.4849054515361786,0.3405688405036926,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124154448509216,0.5087281465530396,0.4835221767425537,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880328297615051,0.3248284459114074,1.4746158123016355,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027145624160767,1.0,1.0,0.3243431448936462,1.0,-3.801199197769165,2.7213711738586426,1.079827904701233,1.8650301694869995,0.0,0.0,0.0,203.3465881347656,239.0,0.4183903038501739,-0.0,4454.8798828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253162503242493,0.3742792904376983,0.3394393622875213,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429173469543456,0.5546407699584961,0.5265624523162842,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971849083900452,0.4849054515361786,0.3405688405036926,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124154448509216,0.5087281465530396,0.4835221767425537,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880328297615051,0.3248284459114074,1.4746158123016355,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.7027145624160767,1.0,1.0,0.3243431448936462,1.0,-3.801199197769165,2.7213711738586426,1.079827904701233,1.8650301694869995,0.0,0.0,0.0,203.3465881347656,239.0,0.4183903038501739,-0.0,4454.8798828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078721165657043,0.3743334114551544,0.3401015698909759,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.918814182281494,0.5550825595855713,0.5276216864585876,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772391676902771,0.4857966601848602,0.3416640758514404,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913272023200989,0.5092745423316956,0.4846795201301574,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706125974655151,0.3252157568931579,1.4794007539749146,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120714783668518,1.0,1.0,0.3243007659912109,1.0,-3.8117401599884033,2.728670358657837,1.0830696821212769,1.8700904846191408,0.0,0.0,0.0,219.8934936523437,257.0,0.1837283074855804,-0.0,4592.58740234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078721165657043,0.3743334114551544,0.3401015698909759,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.918814182281494,0.5550825595855713,0.5276216864585876,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772391676902771,0.4857966601848602,0.3416640758514404,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913272023200989,0.5092745423316956,0.4846795201301574,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706125974655151,0.3252157568931579,1.4794007539749146,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.7120714783668518,1.0,1.0,0.3243007659912109,1.0,-3.8117401599884033,2.728670358657837,1.0830696821212769,1.8700904846191408,0.0,0.0,0.0,219.8934936523437,257.0,0.1837283074855804,-0.0,4592.58740234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7991930246353149,0.3743361830711365,0.3404238820075989,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.907948076725006,0.555278480052948,0.5281417965888977,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681157827377319,0.4862153828144073,0.3422033190727234,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8817960023880005,0.5095237493515015,0.4852495491504669,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7626786231994629,0.3253883421421051,1.481764793395996,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.197021484375,291.1515808105469,1.0,0.7168713808059692,1.0,1.0,0.3242795765399933,1.0,-3.816933870315552,2.732269287109375,1.0846644639968872,1.8725825548172,0.0,0.0,0.0,228.53224182128903,257.0,0.0825963392853736,-0.0,4663.88232421875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.790948748588562,0.3743243813514709,0.340738445520401,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8984307050704956,0.5554587841033936,0.5286530256271362,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596312403678894,0.4866173565387726,0.3427351415157318,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728752732276917,0.5097581148147583,0.4858113527297973,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.755316972732544,0.325548380613327,1.4840989112854004,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1958312988281,291.1514892578125,1.0,0.7217040657997131,1.0,1.0,0.3242475688457489,1.0,-3.8220529556274414,2.735854387283325,1.0861985683441162,1.875073194503784,0.0,0.0,0.0,237.3187866210937,275.0,-0.066067487001419,-0.0,4736.11572265625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759203314781189,0.3742614686489105,0.341342568397522,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813411593437195,0.5557765364646912,0.5296461582183838,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.844495952129364,0.4873749315738678,0.343774676322937,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568679690361023,0.510185956954956,0.4869075119495392,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422094941139221,0.3258353471755981,1.4886691570281982,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.731388509273529,1.0,1.0,0.3241836130619049,1.0,-3.832046031951904,2.742866277694702,1.0891796350479126,1.879936695098877,0.0,0.0,0.0,255.17237854003903,278.0,-0.3247767686843872,-0.0,4882.2626953125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759203314781189,0.3742614686489105,0.341342568397522,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813411593437195,0.5557765364646912,0.5296461582183838,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.844495952129364,0.4873749315738678,0.343774676322937,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568679690361023,0.510185956954956,0.4869075119495392,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422094941139221,0.3258353471755981,1.4886691570281982,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.731388509273529,1.0,1.0,0.3241836130619049,1.0,-3.832046031951904,2.742866277694702,1.0891796350479126,1.879936695098877,0.0,0.0,0.0,255.17237854003903,278.0,-0.3247767686843872,-0.0,4882.2626953125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678210735321045,0.3741612732410431,0.3416509628295898,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721998333930969,0.5560450553894043,0.5303199291229248,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366199135780334,0.4880810081958771,0.344575971364975,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484576940536499,0.5105673670768738,0.4876867830753326,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353242635726929,0.3260875046253204,1.4917833805084229,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369949221611023,1.0,1.0,0.3241196274757385,1.0,-3.838883638381958,2.7477269172668457,1.091156840324402,1.883398413658142,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000706553459167,-0.0,4973.69580078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678210735321045,0.3741612732410431,0.3416509628295898,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721998333930969,0.5560450553894043,0.5303199291229248,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366199135780334,0.4880810081958771,0.344575971364975,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484576940536499,0.5105673670768738,0.4876867830753326,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353242635726929,0.3260875046253204,1.4917833805084229,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369949221611023,1.0,1.0,0.3241196274757385,1.0,-3.838883638381958,2.7477269172668457,1.091156840324402,1.883398413658142,0.0,0.0,0.0,266.01788330078125,266.0,-0.6000706553459167,-0.0,4973.69580078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680388689041138,0.3740690946578979,0.3415484726428985,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726589679718018,0.556294858455658,0.5305398106575012,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.837275505065918,0.4887707233428955,0.3450426757335663,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489538431167603,0.5109336972236633,0.488015204668045,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.735744297504425,0.3263417184352875,1.4928258657455444,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.736768364906311,1.0,1.0,0.3240833580493927,1.0,-3.841243028640747,2.7494454383850098,1.0917974710464478,1.884718894958496,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711290121078491,-0.0,4979.046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680388689041138,0.3740690946578979,0.3415484726428985,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726589679718018,0.556294858455658,0.5305398106575012,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.837275505065918,0.4887707233428955,0.3450426757335663,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489538431167603,0.5109336972236633,0.488015204668045,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.735744297504425,0.3263417184352875,1.4928258657455444,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.736768364906311,1.0,1.0,0.3240833580493927,1.0,-3.841243028640747,2.7494454383850098,1.0917974710464478,1.884718894958496,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711290121078491,-0.0,4979.046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725954651832581,0.3740198016166687,0.3412659466266632,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781152367591858,0.5565552711486816,0.530539870262146,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423829078674316,0.4894741773605346,0.3453495800495147,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540875911712646,0.5113149285316467,0.4881277084350586,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399853467941284,0.3266370296478271,1.492949604988098,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338528037071228,1.0,1.0,0.3240471184253692,1.0,-3.8415586948394775,2.7497799396514893,1.0917788743972778,1.8850443363189693,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810438513755798,-0.0,4940.07470703125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725954651832581,0.3740198016166687,0.3412659466266632,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781152367591858,0.5565552711486816,0.530539870262146,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423829078674316,0.4894741773605346,0.3453495800495147,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540875911712646,0.5113149285316467,0.4881277084350586,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399853467941284,0.3266370296478271,1.492949604988098,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.7338528037071228,1.0,1.0,0.3240471184253692,1.0,-3.8415586948394775,2.7497799396514893,1.0917788743972778,1.8850443363189693,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810438513755798,-0.0,4940.07470703125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759289145469666,0.3740096092224121,0.3410937786102295,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8820524215698242,0.5566892623901367,0.5304968953132629,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8460264205932617,0.4898273944854736,0.345470666885376,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8577933311462402,0.5115111470222473,0.4881425201892853,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7430436611175537,0.3268027603626251,1.4928672313690186,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1861877441406,291.14923095703125,1.0,0.7318073511123657,1.0,1.0,0.3240289688110351,1.0,-3.841364622116089,2.749708652496338,1.091655969619751,1.8850388526916504,0.0,0.0,0.0,255.4267425537109,242.0,-0.8868251442909241,-0.0,4911.580078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7797979712486267,0.3740069568157196,0.340910792350769,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8865998983383179,0.556824803352356,0.5304365754127502,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.850235104560852,0.4901785254478454,0.3455767929553985,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8620883226394653,0.511709988117218,0.4881410896778106,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7465913891792297,0.3269801735877991,1.4927469491958618,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1856994628906,291.1490478515625,1.0,0.7295233011245728,1.0,1.0,0.3240401148796081,1.0,-3.841053485870361,2.7494614124298096,1.0915920734405518,1.8848801851272583,0.0,0.0,0.0,250.6827087402344,230.0,-0.7132387161254883,-0.0,4879.51220703125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873401045799255,0.3740165829658508,0.3405895233154297,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.895419716835022,0.5570542812347412,0.5303084850311279,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8584466576576233,0.4907639920711517,0.3457305133342743,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704792261123657,0.5120484828948975,0.4881144165992737,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7535467743873596,0.3273029923439026,1.4925214052200315,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1851501464844,291.1488952636719,1.0,0.7253234386444092,1.0,1.0,0.3240588307380676,1.0,-3.8403942584991455,2.748942852020264,1.0914512872695925,1.8845341205596924,0.0,0.0,0.0,241.9683380126953,230.0,-0.4105245172977447,-0.0,4820.36279296875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7889081835746765,0.3740198612213135,0.3405271768569946,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8972476720809937,0.5570979118347168,0.5302813649177551,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601607084274292,0.4908746778964996,0.345757246017456,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8722295761108398,0.5121132135391235,0.4881069660186767,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7550033330917358,0.3273675143718719,1.4924795627593994,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18505859375,291.1488647460937,1.0,0.7244884371757507,1.0,1.0,0.3240624070167541,1.0,-3.840259552001953,2.748837947845459,1.0914214849472046,1.8844633102416992,0.0,0.0,0.0,240.2373809814453,218.0,-0.3646180331707001,-0.0,4808.60498046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996435165405273,0.374048501253128,0.3401320278644562,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100129008293152,0.5573680996894836,0.5300956964492798,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719919919967651,0.4915590286254883,0.3459086716175079,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842816352844238,0.5125178098678589,0.4880464673042297,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7651000618934631,0.3277914524078369,1.4922454357147217,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190811038017273,1.0,1.0,0.3240846991539001,1.0,-3.839388370513916,2.7481634616851807,1.0912249088287354,1.884003758430481,0.0,0.0,0.0,229.04269409179688,206.0,-0.1393317729234695,-0.0,4732.58349609375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996435165405273,0.374048501253128,0.3401320278644562,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100129008293152,0.5573680996894836,0.5300956964492798,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719919919967651,0.4915590286254883,0.3459086716175079,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842816352844238,0.5125178098678589,0.4880464673042297,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7651000618934631,0.3277914524078369,1.4922454357147217,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190811038017273,1.0,1.0,0.3240846991539001,1.0,-3.839388370513916,2.7481634616851807,1.0912249088287354,1.884003758430481,0.0,0.0,0.0,229.04269409179688,206.0,-0.1393317729234695,-0.0,4732.58349609375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117495775222778,0.3740855753421783,0.3397315740585327,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259364604949952,0.5576300621032715,0.5298883318901062,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857485055923462,0.4922274053096771,0.3460385501384735,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982027769088745,0.5129182934761047,0.487968236207962,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769288420677185,0.3282449245452881,1.4920796155929563,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134736180305481,1.0,1.0,0.3241335451602936,1.0,-3.838519334793091,2.747400522232056,1.0911189317703247,1.883448839187622,0.0,0.0,0.0,217.46697998046875,194.0,0.1560412049293518,-0.0,4654.103515625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117495775222778,0.3740855753421783,0.3397315740585327,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259364604949952,0.5576300621032715,0.5298883318901062,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857485055923462,0.4922274053096771,0.3460385501384735,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982027769088745,0.5129182934761047,0.487968236207962,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769288420677185,0.3282449245452881,1.4920796155929563,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134736180305481,1.0,1.0,0.3241335451602936,1.0,-3.838519334793091,2.747400522232056,1.0911189317703247,1.883448839187622,0.0,0.0,0.0,217.46697998046875,194.0,0.1560412049293518,-0.0,4654.103515625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246796131134033,0.3741262853145599,0.33932825922966,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442439675331116,0.5578802824020386,0.5296633243560791,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015430808067322,0.4928767085075378,0.3461501896381378,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147655367851256,0.5133110284805298,0.4878760576248169,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906209230422974,0.3287222683429718,1.4919910430908203,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077556252479553,1.0,1.0,0.3241823613643646,1.0,-3.837680101394653,2.7466557025909424,1.091024398803711,1.8828994035720823,0.0,0.0,0.0,205.7035217285156,182.0,0.3445261120796203,-0.0,4574.51318359375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246796131134033,0.3741262853145599,0.33932825922966,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442439675331116,0.5578802824020386,0.5296633243560791,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015430808067322,0.4928767085075378,0.3461501896381378,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147655367851256,0.5133110284805298,0.4878760576248169,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906209230422974,0.3287222683429718,1.4919910430908203,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077556252479553,1.0,1.0,0.3241823613643646,1.0,-3.837680101394653,2.7466557025909424,1.091024398803711,1.8828994035720823,0.0,0.0,0.0,205.7035217285156,182.0,0.3445261120796203,-0.0,4574.51318359375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8317036032676697,0.374146819114685,0.3391255438327789,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9539551734924316,0.5579999685287476,0.5295443534851074,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.910597562789917,0.4931930601596832,0.3461992740631103,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9246237874031068,0.5135034322738647,0.4878248572349548,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7982231378555298,0.3289685249328613,1.4919750690460205,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.18505859375,291.1495056152344,1.0,0.7048690915107727,1.0,1.0,0.3242067992687225,1.0,-3.837271213531494,2.746290922164917,1.0909804105758667,1.8826282024383545,0.0,0.0,0.0,199.78189086914065,182.0,0.4066195487976074,-0.0,4534.50048828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392812609672546,0.3741669058799743,0.3389221429824829,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9638496041297911,0.5581158399581909,0.5294215083122253,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9209678769111632,0.4935039579868316,0.3462443053722381,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9352949261665344,0.5136928558349609,0.4877706170082092,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8063552975654602,0.3292186558246612,1.4919750690460205,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1851806640625,291.1496276855469,1.0,0.7019696235656738,1.0,1.0,0.3242191672325134,1.0,-3.836867332458496,2.745969295501709,1.090898036956787,1.882398009300232,0.0,0.0,0.0,193.8467559814453,170.0,0.3935752809047699,-0.0,4494.4228515625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566908240318298,0.3742040693759918,0.3385118842124939,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836483001708984,0.5583338737487793,0.5291619896888733,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445565938949584,0.4941060245037079,0.3463201224803924,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582055807113647,0.5140608549118042,0.4876509606838226,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234467506408691,0.3297298848628998,1.4920213222503662,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961362361907959,1.0,1.0,0.32424396276474,1.0,-3.836064338684082,2.745335340499878,1.090728998184204,1.881943941116333,0.0,0.0,0.0,181.94580078125,173.0,0.3557510077953338,-0.0,4414.1044921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566908240318298,0.3742040693759918,0.3385118842124939,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836483001708984,0.5583338737487793,0.5291619896888733,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445565938949584,0.4941060245037079,0.3463201224803924,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582055807113647,0.5140608549118042,0.4876509606838226,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234467506408691,0.3297298848628998,1.4920213222503662,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.6961362361907959,1.0,1.0,0.32424396276474,1.0,-3.836064338684082,2.745335340499878,1.090728998184204,1.881943941116333,0.0,0.0,0.0,181.94580078125,173.0,0.3557510077953338,-0.0,4414.1044921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650835752487183,0.3742281496524811,0.3383529484272003,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.99176025390625,0.5585328340530396,0.5291590094566345,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955320417881012,0.4946796894073486,0.3465797007083893,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.968175768852234,0.5144129395484924,0.4877908229827881,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314023613929749,0.3302479982376098,1.4934041500091553,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943828463554382,1.0,1.0,0.3242687284946441,1.0,-3.8380093574523926,2.746580123901367,1.0914291143417358,1.882691502571106,0.0,0.0,0.0,177.08349609375,191.0,0.4372791051864624,-0.0,4387.7451171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
