time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650835752487183,0.3742281496524811,0.3383529484272003,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.99176025390625,0.5585328340530396,0.5291590094566345,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.955320417881012,0.4946796894073486,0.3465797007083893,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.968175768852234,0.5144129395484924,0.4877908229827881,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314023613929749,0.3302479982376098,1.4934041500091553,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943828463554382,1.0,1.0,0.3242687284946441,1.0,-3.8380093574523926,2.746580123901367,1.0914291143417358,1.882691502571106,0.0,0.0,0.0,177.08349609375,191.0,0.4372791051864624,-0.0,4387.7451171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553616404533386,0.3741970658302307,0.3385572135448456,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824652671813964,0.5586829781532288,0.5295407176017761,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.943629801273346,0.495188444852829,0.3471134305000305,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.957011580467224,0.5147190690040588,0.488318383693695,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230003714561462,0.3307403028011322,1.4967246055603027,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985449194908142,1.0,1.0,0.3242657482624054,1.0,-3.843981742858887,2.750663042068481,1.0933187007904053,1.8853622674942017,0.0,0.0,0.0,183.17388916015625,209.0,0.4793702661991119,-0.0,4444.71923828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553616404533386,0.3741970658302307,0.3385572135448456,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824652671813964,0.5586829781532288,0.5295407176017761,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.943629801273346,0.495188444852829,0.3471134305000305,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.957011580467224,0.5147190690040588,0.488318383693695,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230003714561462,0.3307403028011322,1.4967246055603027,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985449194908142,1.0,1.0,0.3242657482624054,1.0,-3.843981742858887,2.750663042068481,1.0933187007904053,1.8853622674942017,0.0,0.0,0.0,183.17388916015625,209.0,0.4793702661991119,-0.0,4444.71923828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385046124458313,0.374077558517456,0.3389036655426025,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633105993270874,0.5587574243545532,0.5300840139389038,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214890003204346,0.4956031739711761,0.3477537631988525,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351670145988464,0.5149517059326172,0.4890097081661224,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071904182434082,0.3311711847782135,1.500884771347046,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054536938667297,1.0,1.0,0.3242627382278442,1.0,-3.851660251617432,2.7559025287628174,1.0957577228546145,1.8888667821884155,0.0,0.0,0.0,195.1494598388672,227.0,0.5037294030189514,-0.0,4545.50390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385046124458313,0.374077558517456,0.3389036655426025,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633105993270874,0.5587574243545532,0.5300840139389038,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214890003204346,0.4956031739711761,0.3477537631988525,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351670145988464,0.5149517059326172,0.4890097081661224,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071904182434082,0.3311711847782135,1.500884771347046,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054536938667297,1.0,1.0,0.3242627382278442,1.0,-3.851660251617432,2.7559025287628174,1.0957577228546145,1.8888667821884155,0.0,0.0,0.0,195.1494598388672,227.0,0.5037294030189514,-0.0,4545.50390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295798301696777,0.3739862740039825,0.3390945196151733,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9516826272010804,0.5587666034698486,0.5303780436515808,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9096888899803162,0.4957761466503143,0.3480859100818634,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9228438138961792,0.5150406360626221,0.4893783628940582,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7980279326438904,0.3313618004322052,1.503087282180786,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513671875,297.18475341796875,291.1510009765625,1.0,0.7094947099685669,1.0,1.0,0.3242612481117248,1.0,-3.8557376861572266,2.758683919906616,1.0970538854599,1.890734076499939,0.0,0.0,0.0,202.39634704589844,227.0,0.477615475654602,-0.0,4605.03271484375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8207679986953735,0.3738764524459839,0.3392875492572784,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.939509093761444,0.5587586760520935,0.530676007270813,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8988837003707886,0.4959282875061035,0.348418265581131,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.910888671875,0.5151128768920898,0.4897513389587402,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7889313697814941,0.3315369784832001,1.5053160190582275,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1841125488281,291.15106201171875,1.0,0.7137601971626282,1.0,1.0,0.3242442905902862,1.0,-3.8598597049713135,2.7615463733673096,1.098313331604004,1.892675876617432,0.0,0.0,0.0,210.16159057617188,245.0,0.3548393547534942,-0.0,4668.234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046252727508545,0.3736292421817779,0.3396359384059906,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9175050258636476,0.5587010383605957,0.5312199592590332,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804641962051392,0.4961557686328888,0.349019855260849,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8917251825332642,0.5152039527893066,0.4904343485832214,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.773106038570404,0.3318206369876861,1.5094149112701416,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.18267822265625,291.15106201171875,1.0,0.7219787240028381,1.0,1.0,0.3242130875587463,1.0,-3.867412805557251,2.766799211502075,1.1006135940551758,1.8962485790252688,0.0,0.0,0.0,225.38800048828125,245.0,0.1047586873173713,-0.0,4790.984375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8032154440879822,0.3736052811145782,0.339665412902832,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.915706992149353,0.5586936473846436,0.531266450881958,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.878948450088501,0.4961726069450378,0.3490712344646454,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901685476303101,0.5152094960212708,0.4904930293560028,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718084454536438,0.3318431675434112,1.509768843650818,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1825256347656,291.15106201171875,1.0,0.7227070331573486,1.0,1.0,0.324210375547409,1.0,-3.868062973022461,2.767251253128052,1.10081148147583,1.8965564966201784,0.0,0.0,0.0,226.7516326904297,263.0,0.0864018872380256,-0.0,4801.92236328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865223288536072,0.3732742071151733,0.3400191068649292,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958855867385864,0.5585692524909973,0.5318329334259033,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612930774688721,0.4963444173336029,0.349697083234787,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719356060028076,0.515248715877533,0.4912124276161194,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.756741464138031,0.332097440958023,1.5141384601593018,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319151759147644,1.0,1.0,0.3241764605045318,1.0,-3.8760485649108887,2.772808313369751,1.1032403707504272,1.9003459215164185,0.0,0.0,0.0,244.1747283935547,281.0,-0.1117918789386749,-0.0,4941.03662109375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865223288536072,0.3732742071151733,0.3400191068649292,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958855867385864,0.5585692524909973,0.5318329334259033,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612930774688721,0.4963444173336029,0.349697083234787,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719356060028076,0.515248715877533,0.4912124276161194,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.756741464138031,0.332097440958023,1.5141384601593018,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319151759147644,1.0,1.0,0.3241764605045318,1.0,-3.8760485649108887,2.772808313369751,1.1032403707504272,1.9003459215164185,0.0,0.0,0.0,244.1747283935547,281.0,-0.1117918789386749,-0.0,4941.03662109375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717342972755432,0.3728905916213989,0.3403409421443939,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789634704589844,0.558390736579895,0.5323649644851685,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460343480110168,0.4964493811130523,0.3502885401248932,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560674786567688,0.5152357220649719,0.4918991327285766,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.743774950504303,0.3323069512844085,1.5183827877044678,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411842942237854,1.0,1.0,0.3241367936134338,1.0,-3.883723258972168,2.778173923492432,1.1055492162704468,1.9040169715881348,0.0,0.0,0.0,262.0254821777344,284.0,-0.2935144901275635,-0.0,5082.609375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717342972755432,0.3728905916213989,0.3403409421443939,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789634704589844,0.558390736579895,0.5323649644851685,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460343480110168,0.4964493811130523,0.3502885401248932,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560674786567688,0.5152357220649719,0.4918991327285766,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.743774950504303,0.3323069512844085,1.5183827877044678,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411842942237854,1.0,1.0,0.3241367936134338,1.0,-3.883723258972168,2.778173923492432,1.1055492162704468,1.9040169715881348,0.0,0.0,0.0,262.0254821777344,284.0,-0.2935144901275635,-0.0,5082.609375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.763690710067749,0.3724722564220428,0.3403674066066742,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698082566261292,0.5581684708595276,0.5325807929039001,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379378318786621,0.4965007305145263,0.3506389260292053,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476245999336243,0.5151809453964233,0.4922713339328766,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369399070739746,0.3324839174747467,1.52117121219635,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464036345481873,1.0,1.0,0.3240970969200134,1.0,-3.8882460594177246,2.7813849449157715,1.1068611145019531,1.9063022136688232,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197232365608215,-0.0,5168.056640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.763690710067749,0.3724722564220428,0.3403674066066742,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698082566261292,0.5581684708595276,0.5325807929039001,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379378318786621,0.4965007305145263,0.3506389260292053,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476245999336243,0.5151809453964233,0.4922713339328766,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369399070739746,0.3324839174747467,1.52117121219635,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464036345481873,1.0,1.0,0.3240970969200134,1.0,-3.8882460594177246,2.7813849449157715,1.1068611145019531,1.9063022136688232,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197232365608215,-0.0,5168.056640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629618048667908,0.3722627162933349,0.3402110636234283,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690604567527771,0.5580491423606873,0.5325042605400085,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373294472694397,0.4965154230594635,0.3506757020950317,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8469693660736084,0.5151461958885193,0.4922737181186676,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364686131477356,0.332570344209671,1.5217138528823853,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1753234863281,291.1500549316406,1.0,0.7465555667877197,1.0,1.0,0.3240772783756256,1.0,-3.888671159744263,2.781733512878418,1.1069375276565552,1.9066386222839355,0.0,0.0,0.0,273.6791076660156,272.0,-0.6362589597702026,-0.0,5175.1279296875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7636850476264954,0.3720630705356598,0.3399823307991028,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8700029850006104,0.5579319596290588,0.5323450565338135,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382383584976196,0.4965311288833618,0.3506504595279693,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.847883403301239,0.515114426612854,0.4921940267086029,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7373011112213135,0.3326647877693176,1.5218865871429443,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1744689941406,291.1497802734375,1.0,0.7458343505859375,1.0,1.0,0.3240726292133331,1.0,-3.888287544250488,2.781485080718994,1.106802463531494,1.9065263271331787,0.0,0.0,0.0,272.4375305175781,260.0,-0.7087459564208984,-0.0,5165.69677734375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678136229515076,0.3716967701911926,0.3394187986850738,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749983310699463,0.5577096343040466,0.5318945050239563,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428521752357483,0.4965690374374389,0.3504990041255951,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526098132133484,0.5150650143623352,0.4919045865535736,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413809299468994,0.3328880369663238,1.52169668674469,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426270842552185,1.0,1.0,0.3240633606910705,1.0,-3.886309862136841,2.78015685081482,1.106152892112732,1.9057353734970093,0.0,0.0,0.0,266.2828063964844,248.0,-0.7213377952575684,-0.0,5118.7490234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678136229515076,0.3716967701911926,0.3394187986850738,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749983310699463,0.5577096343040466,0.5318945050239563,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428521752357483,0.4965690374374389,0.3504990041255951,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526098132133484,0.5150650143623352,0.4919045865535736,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413809299468994,0.3328880369663238,1.52169668674469,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426270842552185,1.0,1.0,0.3240633606910705,1.0,-3.886309862136841,2.78015685081482,1.106152892112732,1.9057353734970093,0.0,0.0,0.0,266.2828063964844,248.0,-0.7213377952575684,-0.0,5118.7490234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744371294975281,0.3713656365871429,0.338783323764801,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828694224357605,0.5574989318847656,0.5313447117805481,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500802516937256,0.4966084063053131,0.3502678573131561,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600546717643738,0.5150303244590759,0.4915188252925873,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477365732192993,0.3331578075885772,1.5211855173110962,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.738038182258606,1.0,1.0,0.324054092168808,1.0,-3.88352632522583,2.77828335762024,1.10524320602417,1.9045555591583248,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575758457183838,-0.0,5050.3046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744371294975281,0.3713656365871429,0.338783323764801,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828694224357605,0.5574989318847656,0.5313447117805481,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500802516937256,0.4966084063053131,0.3502678573131561,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600546717643738,0.5150303244590759,0.4915188252925873,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477365732192993,0.3331578075885772,1.5211855173110962,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.738038182258606,1.0,1.0,0.324054092168808,1.0,-3.88352632522583,2.77828335762024,1.10524320602417,1.9045555591583248,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575758457183838,-0.0,5050.3046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828697562217712,0.3710573315620422,0.338117241859436,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8928003907203674,0.557292103767395,0.5307439565658569,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592638969421387,0.4966383278369903,0.3499903976917267,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695201873779297,0.5150022506713867,0.4910847842693329,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.755820631980896,0.3334689736366272,1.520598292350769,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.732746958732605,1.0,1.0,0.3240971267223358,1.0,-3.880439043045044,2.776023626327514,1.1044154167175293,1.903048038482666,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667592465877533,-0.0,4971.4443359375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828697562217712,0.3710573315620422,0.338117241859436,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8928003907203674,0.557292103767395,0.5307439565658569,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592638969421387,0.4966383278369903,0.3499903976917267,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695201873779297,0.5150022506713867,0.4910847842693329,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.755820631980896,0.3334689736366272,1.520598292350769,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.732746958732605,1.0,1.0,0.3240971267223358,1.0,-3.880439043045044,2.776023626327514,1.1044154167175293,1.903048038482666,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667592465877533,-0.0,4971.4443359375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.792834460735321,0.3707620501518249,0.3374376595020294,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044679403305054,0.55708247423172,0.5301134586334229,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701989650726318,0.4966496229171753,0.3496803045272827,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.880759596824646,0.5149737000465393,0.4906232059001922,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654792070388794,0.3338150084018707,1.520038366317749,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270868420600891,1.0,1.0,0.324140191078186,1.0,-3.877259969711304,2.7736968994140625,1.1035630702972412,1.9014866352081297,0.0,0.0,0.0,235.5577545166016,212.0,0.009694586507976,-0.0,4887.55322265625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.792834460735321,0.3707620501518249,0.3374376595020294,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044679403305054,0.55708247423172,0.5301134586334229,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701989650726318,0.4966496229171753,0.3496803045272827,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.880759596824646,0.5149737000465393,0.4906232059001922,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654792070388794,0.3338150084018707,1.520038366317749,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.7270868420600891,1.0,1.0,0.324140191078186,1.0,-3.877259969711304,2.7736968994140625,1.1035630702972412,1.9014866352081297,0.0,0.0,0.0,235.5577545166016,212.0,0.009694586507976,-0.0,4887.55322265625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7983575463294983,0.3706164062023163,0.337094634771347,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.911263942718506,0.5569743514060974,0.5297896265983582,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8763174414634705,0.4966452717781067,0.3495144546031952,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8870249390602112,0.5149567723274231,0.4903845489025116,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7709007859230042,0.333998829126358,1.519781231880188,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1728210449219,291.1488647460937,1.0,0.7241747975349426,1.0,1.0,0.3241617083549499,1.0,-3.8756611347198486,2.7725274562835693,1.1031335592269895,1.9006999731063845,0.0,0.0,0.0,229.7963714599609,212.0,0.1058869808912277,-0.0,4844.6123046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042349815368652,0.3704707324504852,0.3367497324943542,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9188469052314758,0.5568628311157227,0.529460608959198,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828793168067932,0.4966329038143158,0.3493415415287018,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8937227129936218,0.5149369239807129,0.4901410937309265,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.776728630065918,0.33418869972229,1.5195415019989014,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1730651855469,291.14898681640625,1.0,0.7212265729904175,1.0,1.0,0.3241860866546631,1.0,-3.87406063079834,2.771347999572754,1.102712631225586,1.899901747703552,0.0,0.0,0.0,223.9734649658203,200.0,0.1977102309465408,-0.0,4801.29345703125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166390657424927,0.3701771199703216,0.3360545933246612,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.935897409915924,0.5566285848617554,0.5287883877754211,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973875641822815,0.4965831339359283,0.3489758968353271,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086491465568542,0.5148867964744568,0.4896409511566162,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.789655864238739,0.3345829844474792,1.5191110372543335,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152554988861084,1.0,1.0,0.3242349028587341,1.0,-3.87085485458374,2.7689850330352783,1.101869821548462,1.8982980251312256,0.0,0.0,0.0,212.22023010253903,188.0,0.3370114266872406,-0.0,4714.03955078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166390657424927,0.3701771199703216,0.3360545933246612,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.935897409915924,0.5566285848617554,0.5287883877754211,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973875641822815,0.4965831339359283,0.3489758968353271,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086491465568542,0.5148867964744568,0.4896409511566162,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.789655864238739,0.3345829844474792,1.5191110372543335,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152554988861084,1.0,1.0,0.3242349028587341,1.0,-3.87085485458374,2.7689850330352783,1.101869821548462,1.8982980251312256,0.0,0.0,0.0,212.22023010253903,188.0,0.3370114266872406,-0.0,4714.03955078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300485014915466,0.3698771595954895,0.3353514969348907,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.954659938812256,0.5563762784004211,0.5280967354774475,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145895838737488,0.4964959025382995,0.3485825061798095,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273080229759216,0.5148195028305054,0.4891222417354584,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044185638427734,0.3349934816360473,1.5187419652938845,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092098593711853,1.0,1.0,0.3242836892604828,1.0,-3.867634534835816,2.766613483428955,1.1010210514068604,1.896682620048523,0.0,0.0,0.0,200.381591796875,176.0,0.4228802919387817,-0.0,4626.32177734375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300485014915466,0.3698771595954895,0.3353514969348907,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.954659938812256,0.5563762784004211,0.5280967354774475,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145895838737488,0.4964959025382995,0.3485825061798095,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273080229759216,0.5148195028305054,0.4891222417354584,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044185638427734,0.3349934816360473,1.5187419652938845,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092098593711853,1.0,1.0,0.3242836892604828,1.0,-3.867634534835816,2.766613483428955,1.1010210514068604,1.896682620048523,0.0,0.0,0.0,200.381591796875,176.0,0.4228802919387817,-0.0,4626.32177734375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455578684806824,0.369567722082138,0.3346392810344696,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741291999816896,0.5561034083366394,0.5273850560188293,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360440373420716,0.4963684678077698,0.348160833120346,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.948854386806488,0.514732301235199,0.4885841012001037,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205063939094543,0.3354163467884063,1.5184251070022583,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031078934669495,1.0,1.0,0.3243032693862915,1.0,-3.864384412765503,2.764323234558105,1.100061058998108,1.8951483964920044,0.0,0.0,0.0,188.50247192382807,164.0,0.3211739063262939,-0.0,4538.3974609375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455578684806824,0.369567722082138,0.3346392810344696,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741291999816896,0.5561034083366394,0.5273850560188293,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360440373420716,0.4963684678077698,0.348160833120346,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.948854386806488,0.514732301235199,0.4885841012001037,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205063939094543,0.3354163467884063,1.5184251070022583,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031078934669495,1.0,1.0,0.3243032693862915,1.0,-3.864384412765503,2.764323234558105,1.100061058998108,1.8951483964920044,0.0,0.0,0.0,188.50247192382807,164.0,0.3211739063262939,-0.0,4538.3974609375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643599152565002,0.3692452907562256,0.3339153528213501,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932815432548524,0.5558061599731445,0.5266503095626831,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600445032119752,0.4961955547332763,0.3477075695991516,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716979265213012,0.514620840549469,0.4880231618881225,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.83847576379776,0.3358489871025085,1.5181516408920288,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969558000564575,1.0,1.0,0.3243228495121002,1.0,-3.861079454421997,2.762000322341919,1.0990790128707886,1.8935871124267576,0.0,0.0,0.0,176.60328674316406,182.0,0.2616063952445984,-0.0,4450.33056640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643599152565002,0.3692452907562256,0.3339153528213501,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932815432548524,0.5558061599731445,0.5266503095626831,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600445032119752,0.4961955547332763,0.3477075695991516,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716979265213012,0.514620840549469,0.4880231618881225,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.83847576379776,0.3358489871025085,1.5181516408920288,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969558000564575,1.0,1.0,0.3243228495121002,1.0,-3.861079454421997,2.762000322341919,1.0990790128707886,1.8935871124267576,0.0,0.0,0.0,176.60328674316406,182.0,0.2616063952445984,-0.0,4450.33056640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.864848256111145,0.3690790832042694,0.3337568044662475,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9937571287155152,0.5556514859199524,0.5264943242073059,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9606990814208984,0.4960954189300537,0.3476322293281555,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.97232985496521,0.5145590305328369,0.487954169511795,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8392078876495361,0.33607017993927,1.5190672874450684,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.176513671875,291.1499938964844,1.0,0.6973906755447388,1.0,1.0,0.3243326246738434,1.0,-3.861621141433716,2.762347221374512,1.099273920059204,1.8937236070632928,0.0,0.0,0.0,176.28475952148438,182.0,0.2682423293590545,-0.0,4449.7890625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
