time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8603025674819946,0.3688910603523254,0.3336924612522125,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9896624088287354,0.5554790496826172,0.5264397263526917,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553741812705994,0.4959701597690582,0.34762704372406,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9673883318901062,0.514479398727417,0.4879865050315857,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8353296518325806,0.3362810015678406,1.520499348640442,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1768493652344,291.1501770019531,1.0,0.6989865303039551,1.0,1.0,0.3243326544761657,1.0,-3.863232135772705,2.763444662094116,1.0997875928878784,1.894440531730652,0.0,0.0,0.0,178.85984802246094,200.0,0.3671081364154815,-0.0,4471.41162109375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444263935089111,0.3684389293193817,0.3336792588233948,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731826186180116,0.555069625377655,0.5264633893966675,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350828528404236,0.4956335127353668,0.347699761390686,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.948096513748169,0.5142544507980347,0.4881832003593445,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211182951927185,0.3366546332836151,1.524075984954834,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045990228652954,1.0,1.0,0.3243326842784881,1.0,-3.8678715229034415,2.766606569290161,1.1012649536132812,1.8965425491333008,0.0,0.0,0.0,188.913803100586,218.0,0.4503234326839447,-0.0,4551.21533203125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444263935089111,0.3684389293193817,0.3336792588233948,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731826186180116,0.555069625377655,0.5264633893966675,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350828528404236,0.4956335127353668,0.347699761390686,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.948096513748169,0.5142544507980347,0.4881832003593445,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211182951927185,0.3366546332836151,1.524075984954834,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7045990228652954,1.0,1.0,0.3243326842784881,1.0,-3.8678715229034415,2.766606569290161,1.1012649536132812,1.8965425491333008,0.0,0.0,0.0,188.913803100586,218.0,0.4503234326839447,-0.0,4551.21533203125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260110020637512,0.3678902685642242,0.3337235152721405,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.949887752532959,0.5545742511749268,0.5265591740608215,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101202487945556,0.4951843023300171,0.3478067815303802,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229109883308412,0.5139415860176086,0.488450288772583,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031244874000549,0.3369592130184173,1.5280749797821045,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.712067723274231,1.0,1.0,0.3243327438831329,1.0,-3.873302698135376,2.7703068256378174,1.102995991706848,1.8990153074264529,0.0,0.0,0.0,202.89627075195312,236.0,0.4021781980991363,-0.0,4659.5263671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260110020637512,0.3678902685642242,0.3337235152721405,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.949887752532959,0.5545742511749268,0.5265591740608215,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101202487945556,0.4951843023300171,0.3478067815303802,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229109883308412,0.5139415860176086,0.488450288772583,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031244874000549,0.3369592130184173,1.5280749797821045,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.712067723274231,1.0,1.0,0.3243327438831329,1.0,-3.873302698135376,2.7703068256378174,1.102995991706848,1.8990153074264529,0.0,0.0,0.0,202.89627075195312,236.0,0.4021781980991363,-0.0,4659.5263671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073627352714539,0.3670762181282043,0.3336784839630127,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.924238920211792,0.5538167953491211,0.5265669226646423,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877959251403809,0.4944503605365753,0.3478320240974426,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.899105966091156,0.5133634209632874,0.4886265993118286,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843229174613953,0.3370055258274078,1.5316928625106812,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203697562217712,1.0,1.0,0.3243046700954437,1.0,-3.8778579235076895,2.7735021114349365,1.104355812072754,1.901217579841613,0.0,0.0,0.0,219.12335205078125,254.0,-0.7484104633331299,-0.0,4780.42138671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073627352714539,0.3670762181282043,0.3336784839630127,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.924238920211792,0.5538167953491211,0.5265669226646423,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877959251403809,0.4944503605365753,0.3478320240974426,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.899105966091156,0.5133634209632874,0.4886265993118286,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843229174613953,0.3370055258274078,1.5316928625106812,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203697562217712,1.0,1.0,0.3243046700954437,1.0,-3.8778579235076895,2.7735021114349365,1.104355812072754,1.901217579841613,0.0,0.0,0.0,219.12335205078125,254.0,-0.7484104633331299,-0.0,4780.42138671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884929776191711,0.365911453962326,0.3333668708801269,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9010050892829896,0.5526990294456482,0.5262896418571472,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673657178878784,0.4933403134346008,0.3476341664791107,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783137202262878,0.5124192237854004,0.488512635231018,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668054103851318,0.3366660177707672,1.5338650941848757,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288260459899902,1.0,1.0,0.3242765963077545,1.0,-3.879392147064209,2.774643898010254,1.1047483682632446,1.9020392894744875,0.0,0.0,0.0,236.73214721679688,272.0,-3.185516595840454,-0.0,4901.71728515625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884929776191711,0.365911453962326,0.3333668708801269,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9010050892829896,0.5526990294456482,0.5262896418571472,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673657178878784,0.4933403134346008,0.3476341664791107,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783137202262878,0.5124192237854004,0.488512635231018,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668054103851318,0.3366660177707672,1.5338650941848757,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288260459899902,1.0,1.0,0.3242765963077545,1.0,-3.879392147064209,2.774643898010254,1.1047483682632446,1.9020392894744875,0.0,0.0,0.0,236.73214721679688,272.0,-3.185516595840454,-0.0,4901.71728515625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.779729425907135,0.3652272820472717,0.3331246376037597,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8910320997238159,0.5520318746566772,0.5260549187660217,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8580914735794067,0.492672324180603,0.3474607467651367,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8688000440597534,0.511836588382721,0.4883573651313782,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7588292956352234,0.3363762497901916,1.5344398021697998,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,291.1431884765625,297.1632995605469,291.1451416015625,1.0,0.7330121397972107,1.0,1.0,0.3242625594139099,1.0,-3.87911605834961,2.774505376815796,1.104610562324524,1.9019641876220703,0.0,0.0,0.0,245.8017120361328,272.0,-4.5284600257873535,-0.0,4961.0205078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.7715066075325012,0.3644905090332031,0.3328368067741394,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8816455602645874,0.5513076782226562,0.5257683992385864,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8494840860366821,0.4919445812702179,0.3472470641136169,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8599421977996826,0.511195719242096,0.4881490170955658,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.751417875289917,0.3360233306884765,1.5347377061843872,291.1429138183594,291.1499938964844,288.7419128417969,287.1167297363281,291.1405334472656,297.1588134765625,291.14276123046875,1.0,0.7371488213539124,1.0,1.0,0.3243246376514435,1.0,-3.878277063369751,2.773729085922241,1.1045479774475098,1.901384234428405,0.0,0.0,0.0,254.9601287841797,275.0,-5.46620512008667,-0.0,5019.19970703125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.761658251285553,0.3628869652748108,0.3318756222724914,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705237507820129,0.5497090816497803,0.5247740745544434,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393480181694031,0.490333080291748,0.3465036153793335,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.849553644657135,0.5097602009773254,0.4873073399066925,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427393794059753,0.3351536393165588,1.5332592725753784,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412198781967163,1.0,1.0,0.324448823928833,1.0,-3.872244358062744,2.7691636085510254,1.1030808687210083,1.8982758522033687,0.0,0.0,0.0,266.1641540527344,263.0,-7.450381755828857,-0.0,5075.1201171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.761658251285553,0.3628869652748108,0.3318756222724914,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705237507820129,0.5497090816497803,0.5247740745544434,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393480181694031,0.490333080291748,0.3465036153793335,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.849553644657135,0.5097602009773254,0.4873073399066925,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427393794059753,0.3351536393165588,1.5332592725753784,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.7412198781967163,1.0,1.0,0.324448823928833,1.0,-3.872244358062744,2.7691636085510254,1.1030808687210083,1.8982758522033687,0.0,0.0,0.0,266.1641540527344,263.0,-7.450381755828857,-0.0,5075.1201171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600210905075073,0.3611616790294647,0.3303865790367126,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690491914749146,0.547949492931366,0.5231913328170776,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379124999046326,0.4885565340518951,0.3453216850757599,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481960892677307,0.5081603527069092,0.4858735203742981,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416108846664429,0.3341189920902252,1.5289453268051147,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392982244491577,1.0,1.0,0.3245730102062225,1.0,-3.8602161407470703,2.760516881942749,1.0996992588043213,1.8924378156661987,0.0,0.0,0.0,266.2380065917969,251.0,-9.671830177307127,-0.0,5039.1865234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600210905075073,0.3611616790294647,0.3303865790367126,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690491914749146,0.547949492931366,0.5231913328170776,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379124999046326,0.4885565340518951,0.3453216850757599,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481960892677307,0.5081603527069092,0.4858735203742981,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416108846664429,0.3341189920902252,1.5289453268051147,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7392982244491577,1.0,1.0,0.3245730102062225,1.0,-3.8602161407470703,2.760516881942749,1.0996992588043213,1.8924378156661987,0.0,0.0,0.0,266.2380065917969,251.0,-9.671830177307127,-0.0,5039.1865234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624452114105225,0.3593688309192657,0.3286148011684418,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723703026771545,0.5460777878761292,0.5212697386741638,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.840782642364502,0.4866660535335541,0.3438878953456878,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513060212135315,0.5064458847045898,0.4840982258319855,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442177534103394,0.3329825699329376,1.5230540037155151,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345167398452759,1.0,1.0,0.3252814710140228,1.0,-3.844822406768799,2.747591018676758,1.0972312688827517,1.883028984069824,0.0,0.0,0.0,260.4786682128906,239.0,-8.602221488952637,-0.0,4955.00634765625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624452114105225,0.3593688309192657,0.3286148011684418,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723703026771545,0.5460777878761292,0.5212697386741638,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.840782642364502,0.4866660535335541,0.3438878953456878,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513060212135315,0.5064458847045898,0.4840982258319855,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442177534103394,0.3329825699329376,1.5230540037155151,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345167398452759,1.0,1.0,0.3252814710140228,1.0,-3.844822406768799,2.747591018676758,1.0972312688827517,1.883028984069824,0.0,0.0,0.0,260.4786682128906,239.0,-8.602221488952637,-0.0,4955.00634765625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671641111373901,0.3575221300125122,0.3266906142234802,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783977627754211,0.5441141128540039,0.5191504955291748,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460855484008789,0.4846809506416321,0.3423063457012176,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569540977478027,0.5046368837356567,0.4821227490901947,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.748949408531189,0.3317729830741882,1.516295313835144,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281804084777832,1.0,1.0,0.3259899616241455,1.0,-3.8275439739227295,2.733337640762329,1.0942060947418213,1.8727126121521,0.0,0.0,0.0,251.82801818847656,227.0,-8.626031875610352,-0.0,4846.9658203125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671641111373901,0.3575221300125122,0.3266906142234802,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783977627754211,0.5441141128540039,0.5191504955291748,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460855484008789,0.4846809506416321,0.3423063457012176,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569540977478027,0.5046368837356567,0.4821227490901947,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.748949408531189,0.3317729830741882,1.516295313835144,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281804084777832,1.0,1.0,0.3259899616241455,1.0,-3.8275439739227295,2.733337640762329,1.0942060947418213,1.8727126121521,0.0,0.0,0.0,251.82801818847656,227.0,-8.626031875610352,-0.0,4846.9658203125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7701393365859985,0.3565741181373596,0.3256856799125671,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8821350336074829,0.5430949330329895,0.5180336833000183,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8493964076042175,0.483649730682373,0.3414724171161651,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.860468327999115,0.5036944150924683,0.4810771048069,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7518957257270813,0.33114093542099,1.5126851797103882,291.114501953125,291.1499938964844,288.7015686035156,287.1007385253906,291.1103515625,297.1152038574219,291.1141967773437,1.0,0.7246534824371338,1.0,1.0,0.3263441920280456,1.0,-3.818384885787964,2.7258663177490234,1.0925185680389404,1.867326617240905,0.0,0.0,0.0,246.88748168945312,227.0,-8.969432830810547,-0.0,4787.75048828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7734436392784119,0.3556095957756042,0.3246569037437439,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8862561583518982,0.5420516133308411,0.516884446144104,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8530667424201965,0.4825934767723083,0.3406139314174652,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8643573522567749,0.5027273297309875,0.4799986481666565,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7551599740982056,0.3304913640022278,1.5089516639709473,291.11199951171875,291.1499938964844,288.6951599121094,287.0981750488281,291.1088562011719,297.11083984375,291.11181640625,1.0,0.7209647297859192,1.0,1.0,0.3270227909088135,1.0,-3.8089406490325928,2.7171413898468018,1.0917993783950806,1.8607524633407595,0.0,0.0,0.0,241.7000274658203,215.0,-7.695746421813965,-0.0,4726.35791015625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7781556248664856,0.3543494641780853,0.323304533958435,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8920896649360657,0.5406787991523743,0.5153648257255554,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8583014011383057,0.4812031090259552,0.3394783139228821,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8698904514312744,0.5014514327049255,0.4785691797733307,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.759813129901886,0.3296334147453308,1.5039931535720823,291.1097412109375,291.1499938964844,288.6864013671875,287.0946655273437,291.1068725585937,297.10546875,291.10955810546875,1.0,0.7160288691520691,1.0,1.0,0.3278960287570953,1.0,-3.796431303024292,2.705595731735229,1.090835690498352,1.8520435094833367,0.0,0.0,0.0,234.75596618652344,215.0,-6.271247863769531,-0.0,4645.00830078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7809813022613525,0.3536404967308044,0.3225428164005279,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8955670595169067,0.5399019718170166,0.5145047307014465,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8614457845687866,0.4804160892963409,0.3388353288173675,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8732056021690369,0.5007278919219971,0.4777584969997406,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7626071572303772,0.329146534204483,1.5011789798736572,291.1084289550781,291.1499938964844,288.6813049316406,287.09259033203125,291.1056213378906,297.1025695800781,291.1082458496094,1.0,0.7132185697555542,1.0,1.0,0.3283800184726715,1.0,-3.789344310760498,2.699101209640503,1.0902431011199951,1.8471484184265137,0.0,0.0,0.0,230.8116455078125,203.0,-5.911387920379639,-0.0,4599.0791015625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896572947502136,0.3516097664833069,0.320364236831665,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062384963035583,0.5376632213592529,0.5120311975479126,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711475133895874,0.4781468510627746,0.3369855284690857,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833906650543213,0.4986370503902435,0.4754221439361572,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712239623069763,0.3277379870414734,1.4930683374404907,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051326632499695,1.0,1.0,0.3297372460365295,1.0,-3.768949508666992,2.6805739402771,1.0883755683898926,1.8331776857376096,0.0,0.0,0.0,219.5512237548828,191.0,-5.794241905212402,-0.0,4468.39697265625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896572947502136,0.3516097664833069,0.320364236831665,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062384963035583,0.5376632213592529,0.5120311975479126,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711475133895874,0.4781468510627746,0.3369855284690857,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833906650543213,0.4986370503902435,0.4754221439361572,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712239623069763,0.3277379870414734,1.4930683374404907,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051326632499695,1.0,1.0,0.3297372460365295,1.0,-3.768949508666992,2.6805739402771,1.0883755683898926,1.8331776857376096,0.0,0.0,0.0,219.5512237548828,191.0,-5.794241905212402,-0.0,4468.39697265625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994706034660339,0.3495136797428131,0.3181207776069641,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192241430282592,0.5353321433067322,0.5094642639160156,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822282552719116,0.4757831990718841,0.335064947605133,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949344158172607,0.4964517056941986,0.4729902744293213,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810554504394531,0.3262622952461242,1.4846287965774536,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967843174934387,1.0,1.0,0.3315286338329315,1.0,-3.747768878936768,2.660120248794556,1.0876485109329224,1.8173710107803345,0.0,0.0,0.0,208.1012420654297,179.0,-4.120755672454834,-0.0,4335.6484375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994706034660339,0.3495136797428131,0.3181207776069641,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192241430282592,0.5353321433067322,0.5094642639160156,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822282552719116,0.4757831990718841,0.335064947605133,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949344158172607,0.4964517056941986,0.4729902744293213,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810554504394531,0.3262622952461242,1.4846287965774536,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967843174934387,1.0,1.0,0.3315286338329315,1.0,-3.747768878936768,2.660120248794556,1.0876485109329224,1.8173710107803345,0.0,0.0,0.0,208.1012420654297,179.0,-4.120755672454834,-0.0,4335.6484375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.810419499874115,0.3473570942878723,0.3158206343650818,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344186782836914,0.5329139232635498,0.5068126916885376,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.894845187664032,0.4733318090438843,0.3330810964107513,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081260561943054,0.4941767454147339,0.4704714119434356,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922326922416687,0.3247219324111938,1.475887417793274,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882187128067017,1.0,1.0,0.3333199918270111,1.0,-3.725874423980713,2.639211893081665,1.0866626501083374,1.801194667816162,0.0,0.0,0.0,196.54920959472656,167.0,-3.768767356872559,-0.0,4201.7294921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.810419499874115,0.3473570942878723,0.3158206343650818,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344186782836914,0.5329139232635498,0.5068126916885376,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.894845187664032,0.4733318090438843,0.3330810964107513,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081260561943054,0.4941767454147339,0.4704714119434356,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922326922416687,0.3247219324111938,1.475887417793274,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882187128067017,1.0,1.0,0.3333199918270111,1.0,-3.725874423980713,2.639211893081665,1.0866626501083374,1.801194667816162,0.0,0.0,0.0,196.54920959472656,167.0,-3.768767356872559,-0.0,4201.7294921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8161429166793823,0.346255213022232,0.314648687839508,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9426525831222534,0.5316689014434814,0.5054535269737244,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9017863273620604,0.4720704853534698,0.3320646286010742,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9158982038497924,0.4930027425289154,0.4691779613494873,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.7983734011650085,0.323925107717514,1.4713988304138184,291.0977478027344,291.1499938964844,288.6221923828125,287.06842041015625,291.095458984375,297.0766906738281,291.0975646972656,1.0,0.6838597059249878,1.0,1.0,0.3342156708240509,1.0,-3.714648723602295,2.6285951137542725,1.086053490638733,1.793004274368286,0.0,0.0,0.0,190.7528686523437,167.0,-3.963202953338623,-0.0,4134.44921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8221049308776855,0.3451417684555053,0.3134652972221374,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9511994123458862,0.5304014682769775,0.5040732622146606,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9094372391700744,0.4707874655723572,0.331032782793045,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9244680404663086,0.4918060600757599,0.4678630232810974,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8049107789993286,0.3231115043163299,1.4668350219726562,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,291.0945739746094,297.0731506347656,291.0964050292969,1.0,0.679454505443573,1.0,1.0,0.3352481722831726,1.0,-3.703249216079712,2.6174378395080566,1.0858113765716553,1.7843282222747805,0.0,0.0,0.0,184.9515838623047,155.0,-3.5757896900177,-0.0,4067.05712890625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352313041687012,0.3428775072097778,0.3110658824443817,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689067006111144,0.5278028249740601,0.5012513399124146,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.927809476852417,0.4681635797023773,0.3289269506931305,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435305595397948,0.4893476963043213,0.4651707410812378,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187374472618103,0.3214354515075683,1.457485556602478,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705064177513123,1.0,1.0,0.3373131155967712,1.0,-3.6799449920654297,2.594777584075928,1.0851672887802124,1.766784429550171,0.0,0.0,0.0,173.3337860107422,143.0,-3.178915023803711,-0.0,3932.036865234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352313041687012,0.3428775072097778,0.3110658824443817,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689067006111144,0.5278028249740601,0.5012513399124146,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.927809476852417,0.4681635797023773,0.3289269506931305,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435305595397948,0.4893476963043213,0.4651707410812378,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187374472618103,0.3214354515075683,1.457485556602478,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.6705064177513123,1.0,1.0,0.3373131155967712,1.0,-3.6799449920654297,2.594777584075928,1.0851672887802124,1.766784429550171,0.0,0.0,0.0,173.3337860107422,143.0,-3.178915023803711,-0.0,3932.036865234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508293628692627,0.340555340051651,0.3086177408695221,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9867938756942748,0.5251167416572571,0.4983493089675903,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.949230432510376,0.4654631614685058,0.3267687857151031,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642474055290222,0.4868010580539703,0.4623972773551941,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340819478034973,0.3196920454502105,1.4478439092636108,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613779664039612,1.0,1.0,0.3393780589103699,1.0,-3.65597414970398,2.5717649459838867,1.0842092037200928,1.7489569187164309,0.0,0.0,0.0,161.70816040039062,146.0,-3.585305690765381,-0.0,3796.880615234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508293628692627,0.340555340051651,0.3086177408695221,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9867938756942748,0.5251167416572571,0.4983493089675903,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.949230432510376,0.4654631614685058,0.3267687857151031,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642474055290222,0.4868010580539703,0.4623972773551941,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340819478034973,0.3196920454502105,1.4478439092636108,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613779664039612,1.0,1.0,0.3393780589103699,1.0,-3.65597414970398,2.5717649459838867,1.0842092037200928,1.7489569187164309,0.0,0.0,0.0,161.70816040039062,146.0,-3.585305690765381,-0.0,3796.880615234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559366464614868,0.3381662964820862,0.3063655793666839,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921776056289672,0.5223429799079895,0.4956312477588653,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560149908065796,0.4626854062080383,0.3247540891170501,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707072377204896,0.484166145324707,0.4598072469234466,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392546772956848,0.3178789019584656,1.4391595125198364,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562773585319519,1.0,1.0,0.3416770100593567,1.0,-3.6340019702911377,2.549382209777832,1.0846195220947266,1.7314579486846924,0.0,0.0,0.0,156.93984985351562,164.0,-2.909157514572144,-0.0,3711.020263671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
