time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559366464614868,0.3381662964820862,0.3063655793666839,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921776056289672,0.5223429799079895,0.4956312477588653,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560149908065796,0.4626854062080383,0.3247540891170501,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707072377204896,0.484166145324707,0.4598072469234466,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392546772956848,0.3178789019584656,1.4391595125198364,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562773585319519,1.0,1.0,0.3416770100593567,1.0,-3.6340019702911377,2.549382209777832,1.0846195220947266,1.7314579486846924,0.0,0.0,0.0,156.93984985351562,164.0,-2.909157514572144,-0.0,3711.020263671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415138125419617,0.3356726169586181,0.3044240474700928,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779195189476012,0.5194574594497681,0.4932304322719574,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.937650740146637,0.4598020017147064,0.3229787051677704,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536858797073364,0.4814184010028839,0.4575335085391998,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.825882077217102,0.3159661591053009,1.4320405721664429,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571844220161438,1.0,1.0,0.3439759314060211,1.0,-3.6153366565704346,2.529264450073242,1.0860722064971924,1.7154240608215332,0.0,0.0,0.0,162.87237548828125,182.0,-2.811086893081665,-0.0,3700.48486328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415138125419617,0.3356726169586181,0.3044240474700928,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779195189476012,0.5194574594497681,0.4932304322719574,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.937650740146637,0.4598020017147064,0.3229787051677704,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536858797073364,0.4814184010028839,0.4575335085391998,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.825882077217102,0.3159661591053009,1.4320405721664429,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6571844220161438,1.0,1.0,0.3439759314060211,1.0,-3.6153366565704346,2.529264450073242,1.0860722064971924,1.7154240608215332,0.0,0.0,0.0,162.87237548828125,182.0,-2.811086893081665,-0.0,3700.48486328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8312010765075684,0.334374725818634,0.3034988641738891,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.965900421142578,0.5179631114006042,0.492077499628067,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9235602021217346,0.458310067653656,0.3221270740032196,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.94000643491745,0.479992538690567,0.456443727016449,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8159387707710266,0.3149611353874206,1.428721308708191,291.0867004394531,291.1499938964844,288.51275634765625,287.0221862792969,291.0849304199219,297.042724609375,291.0865783691406,1.0,0.6588125228881836,1.0,1.0,0.3451254069805145,1.0,-3.6065070629119873,2.519561290740967,1.086945652961731,1.7076867818832395,0.0,0.0,0.0,168.2440948486328,182.0,-2.955705642700196,-0.0,3711.3203125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.820271909236908,0.3330435454845428,0.3025808036327362,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9518206119537354,0.5164344310760498,0.4909314513206482,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9088696241378784,0.456784725189209,0.3212811648845672,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9248693585395812,0.478531926870346,0.455360472202301,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8047937154769897,0.3139227032661438,1.4254401922225952,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,291.0843505859375,297.0390625,291.085693359375,1.0,0.6609492897987366,1.0,1.0,0.3463813066482544,1.0,-3.5977556705474854,2.509590148925781,1.0881654024124146,1.699701905250549,0.0,0.0,0.0,174.62379455566406,200.0,-2.641340970993042,-0.0,3728.477294921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971314787864685,0.3302910029888153,0.3007361888885498,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213225245475768,0.5132808685302734,0.4886260032653808,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823320269584656,0.4536412060260772,0.3195815980434418,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964330554008484,0.4755131900310516,0.4531793892383575,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816733121871948,0.3117503523826599,1.4188194274902344,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662039756774902,1.0,1.0,0.3488930761814117,1.0,-3.580130100250244,2.489564895629883,1.0905653238296509,1.683774471282959,0.0,0.0,0.0,189.40074157714844,218.0,-2.310746908187866,-0.0,3774.528076171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971314787864685,0.3302910029888153,0.3007361888885498,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213225245475768,0.5132808685302734,0.4886260032653808,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823320269584656,0.4536412060260772,0.3195815980434418,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964330554008484,0.4755131900310516,0.4531793892383575,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816733121871948,0.3117503523826599,1.4188194274902344,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662039756774902,1.0,1.0,0.3488930761814117,1.0,-3.580130100250244,2.489564895629883,1.0905653238296509,1.683774471282959,0.0,0.0,0.0,189.40074157714844,218.0,-2.310746908187866,-0.0,3774.528076171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.775003969669342,0.3274268209934234,0.2988515198230743,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947216272354126,0.510003924369812,0.4862688481807709,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.85854172706604,0.4503791332244873,0.3178469836711883,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720097541809082,0.4723696112632751,0.4509450793266296,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607007026672363,0.3094566762447357,1.4119586944580078,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721956729888916,1.0,1.0,0.3514048457145691,1.0,-3.562000274658203,2.4692838191986084,1.0927164554595947,1.6677196025848389,0.0,0.0,0.0,205.81016540527344,236.0,-2.6482181549072266,-0.0,3828.7236328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.775003969669342,0.3274268209934234,0.2988515198230743,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947216272354126,0.510003924369812,0.4862688481807709,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.85854172706604,0.4503791332244873,0.3178469836711883,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720097541809082,0.4723696112632751,0.4509450793266296,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607007026672363,0.3094566762447357,1.4119586944580078,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6721956729888916,1.0,1.0,0.3514048457145691,1.0,-3.562000274658203,2.4692838191986084,1.0927164554595947,1.6677196025848389,0.0,0.0,0.0,205.81016540527344,236.0,-2.6482181549072266,-0.0,3828.7236328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557205557823181,0.3244622647762298,0.296908289194107,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723548054695129,0.5066112279891968,0.4838367700576782,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.838163435459137,0.4470070600509643,0.3160606920719147,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.850862979888916,0.4691090881824493,0.4486345648765564,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427236437797546,0.3070507049560547,1.4047551155090332,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785154342651367,1.0,1.0,0.3540889024734497,1.0,-3.5431437492370605,2.4480769634246826,1.0950669050216677,1.6507917642593384,0.0,0.0,0.0,223.0907745361328,239.0,-2.3550682067871094,-0.0,3885.726806640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557205557823181,0.3244622647762298,0.296908289194107,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723548054695129,0.5066112279891968,0.4838367700576782,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.838163435459137,0.4470070600509643,0.3160606920719147,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.850862979888916,0.4691090881824493,0.4486345648765564,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427236437797546,0.3070507049560547,1.4047551155090332,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785154342651367,1.0,1.0,0.3540889024734497,1.0,-3.5431437492370605,2.4480769634246826,1.0950669050216677,1.6507917642593384,0.0,0.0,0.0,223.0907745361328,239.0,-2.3550682067871094,-0.0,3885.726806640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441688776016235,0.321418434381485,0.294650673866272,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.859023928642273,0.5031158328056335,0.4810550510883331,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259929418563843,0.4435409307479858,0.3140212595462799,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383869528770447,0.4657447338104248,0.4459732174873352,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.73200923204422,0.3045468032360077,1.3959084749221802,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807821989059448,1.0,1.0,0.3567729890346527,1.0,-3.520790338516236,2.4246695041656494,1.0961207151412964,1.6323553323745728,0.0,0.0,0.0,233.88633728027344,227.0,-2.654410123825073,-0.0,3894.16357421875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441688776016235,0.321418434381485,0.294650673866272,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.859023928642273,0.5031158328056335,0.4810550510883331,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259929418563843,0.4435409307479858,0.3140212595462799,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383869528770447,0.4657447338104248,0.4459732174873352,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.73200923204422,0.3045468032360077,1.3959084749221802,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807821989059448,1.0,1.0,0.3567729890346527,1.0,-3.520790338516236,2.4246695041656494,1.0961207151412964,1.6323553323745728,0.0,0.0,0.0,233.88633728027344,227.0,-2.654410123825073,-0.0,3894.16357421875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7418203949928284,0.3198798298835754,0.2933462560176849,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8565136194229126,0.5013378858566284,0.4794681370258331,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8236004710197449,0.4417825639247894,0.3128597140312195,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.836012065410614,0.4640321135520935,0.4444461762905121,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7298797965049744,0.3032682836055755,1.390567660331726,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,291.0756530761719,297.0040283203125,291.0776062011719,1.0,0.6793665885925293,1.0,1.0,0.358115017414093,1.0,-3.507658004760742,2.4117324352264404,1.0959256887435913,1.6223187446594238,0.0,0.0,0.0,234.9940795898437,227.0,-2.9563002586364746,-0.0,3867.6689453125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7409383058547974,0.3183402419090271,0.2919617593288421,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8557911515235901,0.4995474517345428,0.4777869284152984,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8228299021720886,0.4400160014629364,0.3116312623023987,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8353001475334167,0.4623070061206817,0.4428247511386871,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7291533350944519,0.3019810020923614,1.3847931623458862,291.07672119140625,291.1499938964844,288.3653259277344,286.95709228515625,291.07476806640625,297.0003356933594,291.0765686035156,1.0,0.677000880241394,1.0,1.0,0.3595471978187561,1.0,-3.4935977458953857,2.3979570865631104,1.095640778541565,1.611597180366516,0.0,0.0,0.0,234.0491180419922,215.0,-2.8714606761932373,-0.0,3826.7705078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418168783187866,0.3152666389942169,0.2890605032444,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.857570469379425,0.4959388077259063,0.4742534458637237,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.824234664440155,0.4364680647850036,0.3090569376945495,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368782997131348,0.4588291645050049,0.4394109547138214,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302433848381042,0.2993922829627991,1.372489094734192,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702684164047241,1.0,1.0,0.3624115586280823,1.0,-3.4638566970825195,2.3694303035736084,1.0944263935089111,1.5894936323165894,0.0,0.0,0.0,228.4844665527344,203.0,-2.7092013359069824,-0.0,3720.114990234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418168783187866,0.3152666389942169,0.2890605032444,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.857570469379425,0.4959388077259063,0.4742534458637237,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.824234664440155,0.4364680647850036,0.3090569376945495,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368782997131348,0.4588291645050049,0.4394109547138214,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302433848381042,0.2993922829627991,1.372489094734192,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702684164047241,1.0,1.0,0.3624115586280823,1.0,-3.4638566970825195,2.3694303035736084,1.0944263935089111,1.5894936323165894,0.0,0.0,0.0,228.4844665527344,203.0,-2.7092013359069824,-0.0,3720.114990234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450085878372192,0.3121939897537231,0.2860549688339233,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621881604194641,0.4922914206981659,0.4705714285373688,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281915187835693,0.4328957498073578,0.3063837885856628,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.841088593006134,0.4553134143352508,0.435849130153656,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335472106933594,0.2967864274978637,1.3595728874206543,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.661893367767334,1.0,1.0,0.3652759492397308,1.0,-3.432778596878052,2.3401904106140137,1.092588186264038,1.5669679641723633,0.0,0.0,0.0,220.0098114013672,191.0,-2.8305037021636963,-0.0,3594.82373046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450085878372192,0.3121939897537231,0.2860549688339233,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621881604194641,0.4922914206981659,0.4705714285373688,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281915187835693,0.4328957498073578,0.3063837885856628,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.841088593006134,0.4553134143352508,0.435849130153656,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335472106933594,0.2967864274978637,1.3595728874206543,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.661893367767334,1.0,1.0,0.3652759492397308,1.0,-3.432778596878052,2.3401904106140137,1.092588186264038,1.5669679641723633,0.0,0.0,0.0,220.0098114013672,191.0,-2.8305037021636963,-0.0,3594.82373046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497885227203369,0.3091132938861847,0.2829872071743011,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687691688537598,0.4886050820350647,0.4667928516864776,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338543772697449,0.4292873442173004,0.3036431074142456,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.847115159034729,0.4517586827278137,0.4321911633014679,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383493185043335,0.2941603660583496,1.3462873697280884,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525793075561523,1.0,1.0,0.3683412671089172,1.0,-3.400869131088257,2.3099565505981445,1.090912699699402,1.543665885925293,0.0,0.0,0.0,210.0103454589844,179.0,-1.945079445838928,-0.0,3460.7822265625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497885227203369,0.3091132938861847,0.2829872071743011,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687691688537598,0.4886050820350647,0.4667928516864776,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338543772697449,0.4292873442173004,0.3036431074142456,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.847115159034729,0.4517586827278137,0.4321911633014679,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383493185043335,0.2941603660583496,1.3462873697280884,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525793075561523,1.0,1.0,0.3683412671089172,1.0,-3.400869131088257,2.3099565505981445,1.090912699699402,1.543665885925293,0.0,0.0,0.0,210.0103454589844,179.0,-1.945079445838928,-0.0,3460.7822265625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558741569519043,0.3060204982757568,0.2798800766468048,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.876952052116394,0.4848780035972595,0.4629457592964172,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409059047698975,0.4256432056427002,0.3008543848991394,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546459674835205,0.4481626152992248,0.4284640550613403,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443782687187195,0.2915109992027282,1.3327542543411257,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.642695963382721,1.0,1.0,0.3714065551757812,1.0,-3.3683927059173584,2.279506206512451,1.0888864994049072,1.5203179121017456,0.0,0.0,0.0,199.214096069336,167.0,-1.51624596118927,-0.0,3323.159423828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558741569519043,0.3060204982757568,0.2798800766468048,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.876952052116394,0.4848780035972595,0.4629457592964172,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409059047698975,0.4256432056427002,0.3008543848991394,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546459674835205,0.4481626152992248,0.4284640550613403,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443782687187195,0.2915109992027282,1.3327542543411257,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.642695963382721,1.0,1.0,0.3714065551757812,1.0,-3.3683927059173584,2.279506206512451,1.0888864994049072,1.5203179121017456,0.0,0.0,0.0,199.214096069336,167.0,-1.51624596118927,-0.0,3323.159423828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.759382426738739,0.3044672906398773,0.2783146202564239,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.881602942943573,0.4829971492290497,0.4609997570514679,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8449336290359497,0.4238066077232361,0.299445241689682,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8589512705802917,0.4463472068309784,0.4265779554843902,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7478352189064026,0.2901757359504699,1.325911283493042,291.0701904296875,291.1499938964844,288.2294921875,286.8941955566406,291.0686340332031,296.9742736816406,291.0700378417969,1.0,0.6376044750213623,1.0,1.0,0.3729392290115356,1.0,-3.3519771099090576,2.2642319202423096,1.0877453088760376,1.5086512565612793,0.0,0.0,0.0,193.6460418701172,167.0,-1.4415098428726196,-0.0,3253.889404296875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7632056474685669,0.3029087483882904,0.2767419219017029,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8866236209869385,0.4811040461063385,0.4590395987033844,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8493080735206604,0.4219598770141601,0.2980270385742187,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8636232018470764,0.4445195198059082,0.4246776700019836,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7515963912010193,0.2888326048851013,1.3190209865570068,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,291.0685729980469,296.9719543457031,291.0697326660156,1.0,0.6324338316917419,1.0,1.0,0.3745328783988952,1.0,-3.3354508876800537,2.2487547397613525,1.0866961479187012,1.4968174695968628,0.0,0.0,0.0,188.00808715820312,155.0,-1.1082487106323242,-0.0,3184.601318359375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.771864116191864,0.2997761964797973,0.2735773026943207,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.897819995880127,0.4772817492485046,0.4550795555114746,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.859196126461029,0.4182374477386474,0.2951659858226776,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741451501846313,0.4408280849456787,0.4208373129367828,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601141929626465,0.2861221730709076,1.30510675907135,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218902468681335,1.0,1.0,0.3777202069759369,1.0,-3.302090883255005,2.2177224159240723,1.0843684673309326,1.4731435775756836,0.0,0.0,0.0,176.59463500976562,143.0,-0.5851513147354126,-0.0,3046.48828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.771864116191864,0.2997761964797973,0.2735773026943207,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.897819995880127,0.4772817492485046,0.4550795555114746,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.859196126461029,0.4182374477386474,0.2951659858226776,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741451501846313,0.4408280849456787,0.4208373129367828,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601141929626465,0.2861221730709076,1.30510675907135,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6218902468681335,1.0,1.0,0.3777202069759369,1.0,-3.302090883255005,2.2177224159240723,1.0843684673309326,1.4731435775756836,0.0,0.0,0.0,176.59463500976562,143.0,-0.5851513147354126,-0.0,3046.48828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820380926132202,0.296621561050415,0.2703893184661865,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110596776008606,0.473410815000534,0.4510698914527893,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708349466323853,0.4144757986068725,0.2922748029232025,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864259719848633,0.4370881915092468,0.416947454214096,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701561450958252,0.2833783626556396,1.2910257577896118,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.611115574836731,1.0,1.0,0.3809075355529785,1.0,-3.268347978591919,2.1866276264190674,1.0817203521728516,1.4495772123336792,0.0,0.0,0.0,165.08006286621094,131.0,-0.4105000495910644,-0.0,2909.583251953125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820380926132202,0.296621561050415,0.2703893184661865,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110596776008606,0.473410815000534,0.4510698914527893,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708349466323853,0.4144757986068725,0.2922748029232025,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864259719848633,0.4370881915092468,0.416947454214096,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701561450958252,0.2833783626556396,1.2910257577896118,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,296.9632263183594,291.0692443847656,1.0,0.611115574836731,1.0,1.0,0.3809075355529785,1.0,-3.268347978591919,2.1866276264190674,1.0817203521728516,1.4495772123336792,0.0,0.0,0.0,165.08006286621094,131.0,-0.4105000495910644,-0.0,2909.583251953125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939897179603577,0.2934407293796539,0.267177015542984,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277256727218628,0.4694870114326477,0.4470095038414001,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845794200897217,0.4106712341308594,0.2893529236316681,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007545113563538,0.4332959949970245,0.4130072891712188,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820277214050293,0.2805972695350647,1.2767729759216309,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001284122467041,1.0,1.0,0.3841323256492615,1.0,-3.234212875366211,2.155365228652954,1.0788476467132568,1.42598295211792,0.0,0.0,0.0,153.51806640625,119.0,-1.3328197002410889,-0.0,2774.232666015625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939897179603577,0.2934407293796539,0.267177015542984,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277256727218628,0.4694870114326477,0.4470095038414001,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845794200897217,0.4106712341308594,0.2893529236316681,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007545113563538,0.4332959949970245,0.4130072891712188,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820277214050293,0.2805972695350647,1.2767729759216309,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001284122467041,1.0,1.0,0.3841323256492615,1.0,-3.234212875366211,2.155365228652954,1.0788476467132568,1.42598295211792,0.0,0.0,0.0,153.51806640625,119.0,-1.3328197002410889,-0.0,2774.232666015625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080047369003296,0.2902206182479858,0.2639325857162475,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9472022652626038,0.4654965698719024,0.4428898096084595,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008471369743348,0.4068102836608886,0.286394327878952,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9186012744903564,0.4294386208057403,0.4090089201927185,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960931658744812,0.2777687907218933,1.262319564819336,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889320969581604,1.0,1.0,0.3873571157455444,1.0,-3.1996140480041504,2.12400484085083,1.07560932636261,1.4024232625961304,0.0,0.0,0.0,141.94680786132812,107.0,-4.243708610534668,-0.0,2640.565185546875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080047369003296,0.2902206182479858,0.2639325857162475,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9472022652626038,0.4654965698719024,0.4428898096084595,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008471369743348,0.4068102836608886,0.286394327878952,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9186012744903564,0.4294386208057403,0.4090089201927185,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960931658744812,0.2777687907218933,1.262319564819336,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889320969581604,1.0,1.0,0.3873571157455444,1.0,-3.1996140480041504,2.12400484085083,1.07560932636261,1.4024232625961304,0.0,0.0,0.0,141.94680786132812,107.0,-4.243708610534668,-0.0,2640.565185546875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8155918717384338,0.2885911166667938,0.2622942626476288,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9576775431632996,0.4634712040424347,0.4408031105995178,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.9104013442993164,0.4048538506031036,0.2848979532718658,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.929362416267395,0.4274806380271911,0.4069835841655731,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.8040810227394104,0.2763328850269317,1.2550017833709717,291.0621337890625,291.1499938964844,288.0526733398437,286.8031616210937,291.0577392578125,296.9530639648437,291.061767578125,1.0,0.5832523703575134,1.0,1.0,0.3889695107936859,1.0,-3.182101964950561,2.108267068862915,1.0738348960876465,1.390639066696167,0.0,0.0,0.0,136.16578674316406,107.0,-6.040571212768555,-0.0,2574.3515625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8236224055290222,0.2869479358196258,0.2606442272663116,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.968446671962738,0.4614251255989074,0.4386975467205047,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9216334223747252,0.4028795063495636,0.2833895683288574,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9410916566848756,0.4255025088787079,0.4049399197101593,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8125985264778137,0.2748818695545196,1.2476192712783811,291.0588684082031,291.1499938964844,288.0295104980469,286.7895812988281,291.0539855957031,296.9510192871094,291.0584716796875,1.0,0.5775177478790283,1.0,1.0,0.3906858265399933,1.0,-3.16443943977356,2.0922048091888428,1.0722345113754272,1.3785630464553833,0.0,0.0,0.0,130.39161682128906,95.0,-7.415169715881348,-0.0,2508.566650390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.842231035232544,0.2836209535598755,0.2573084235191345,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902198314666748,0.457270860671997,0.434428721666336,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480969309806824,0.3988777995109558,0.2803363502025604,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665454030036926,0.4214859008789062,0.400796502828598,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312642574310303,0.2719338238239288,1.232653260231018,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658767819404602,1.0,1.0,0.394118458032608,1.0,-3.128649950027466,2.0599231719970703,1.0687267780303955,1.3543437719345093,0.0,0.0,0.0,118.86051177978516,98.0,-10.341358184814451,-0.0,2378.288330078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
