time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.842231035232544,0.2836209535598755,0.2573084235191345,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902198314666748,0.457270860671997,0.434428721666336,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480969309806824,0.3988777995109558,0.2803363502025604,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665454030036926,0.4214859008789062,0.400796502828598,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312642574310303,0.2719338238239288,1.232653260231018,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658767819404602,1.0,1.0,0.394118458032608,1.0,-3.128649950027466,2.0599231719970703,1.0687267780303955,1.3543437719345093,0.0,0.0,0.0,118.86051177978516,98.0,-10.341358184814451,-0.0,2378.288330078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486814498901367,0.2802261114120483,0.2541505694389343,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969934821128844,0.4530248641967773,0.4303227961063385,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.957037389278412,0.3947953879833221,0.2774114310741424,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9748003482818604,0.4173802435398102,0.3968183994293213,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377206921577454,0.2689166069030761,1.218559741973877,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584779381752014,1.0,1.0,0.3975510895252228,1.0,-3.094670057296753,2.029001474380493,1.065668702125549,1.33103346824646,0.0,0.0,0.0,113.6415023803711,116.0,-13.55284595489502,-0.0,2287.438232421875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486814498901367,0.2802261114120483,0.2541505694389343,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969934821128844,0.4530248641967773,0.4303227961063385,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.957037389278412,0.3947953879833221,0.2774114310741424,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9748003482818604,0.4173802435398102,0.3968183994293213,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377206921577454,0.2689166069030761,1.218559741973877,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,296.94244384765625,291.0400085449219,1.0,0.5584779381752014,1.0,1.0,0.3975510895252228,1.0,-3.094670057296753,2.029001474380493,1.065668702125549,1.33103346824646,0.0,0.0,0.0,113.6415023803711,116.0,-13.55284595489502,-0.0,2287.438232421875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307663798332214,0.2767311036586761,0.2512781322002411,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.97952401638031,0.4486668407917022,0.4265031516551971,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.933639407157898,0.3906093537807464,0.274704247713089,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.953369915485382,0.4131645858287811,0.3931288421154022,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204774856567383,0.2658045291900635,1.2059125900268557,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576162338256836,1.0,1.0,0.4017976820468902,1.0,-3.06372594833374,1.9979770183563232,1.0657488107681274,1.3069374561309814,0.0,0.0,0.0,118.43761444091795,134.0,-12.228719711303713,-0.0,2256.201416015625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307663798332214,0.2767311036586761,0.2512781322002411,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.97952401638031,0.4486668407917022,0.4265031516551971,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.933639407157898,0.3906093537807464,0.274704247713089,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.953369915485382,0.4131645858287811,0.3931288421154022,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204774856567383,0.2658045291900635,1.2059125900268557,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,296.9377136230469,291.0312805175781,1.0,0.5576162338256836,1.0,1.0,0.4017976820468902,1.0,-3.06372594833374,1.9979770183563232,1.0657488107681274,1.3069374561309814,0.0,0.0,0.0,118.43761444091795,134.0,-12.228719711303713,-0.0,2256.201416015625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031793832778931,0.273124098777771,0.2485224455595016,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.945828914642334,0.4441916942596435,0.4228013157844543,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981578946113586,0.3863134980201721,0.2720891237258911,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164227843284608,0.4088325202465057,0.3895578384399414,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.792489767074585,0.262582778930664,1.1938631534576416,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601933002471924,1.0,1.0,0.4060442745685577,1.0,-3.0340394973754883,1.967910528182984,1.0661289691925049,1.28355610370636,0.0,0.0,0.0,129.03790283203125,152.0,-12.392722129821776,-0.0,2257.7529296875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031793832778931,0.273124098777771,0.2485224455595016,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.945828914642334,0.4441916942596435,0.4228013157844543,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981578946113586,0.3863134980201721,0.2720891237258911,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164227843284608,0.4088325202465057,0.3895578384399414,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.792489767074585,0.262582778930664,1.1938631534576416,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,296.9324645996094,291.0224914550781,1.0,0.5601933002471924,1.0,1.0,0.4060442745685577,1.0,-3.0340394973754883,1.967910528182984,1.0661289691925049,1.28355610370636,0.0,0.0,0.0,129.03790283203125,152.0,-12.392722129821776,-0.0,2257.7529296875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.7880401015281677,0.2712772786617279,0.2471550107002258,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9262555241584778,0.441907674074173,0.4209589064121246,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8814669847488403,0.3841222822666168,0.2707899212837219,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8985751867294312,0.4066205322742462,0.3877812325954437,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7777277827262878,0.2609287202358246,1.187892198562622,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,291.0106506347656,296.9296875,291.01763916015625,1.0,0.562292218208313,1.0,1.0,0.4081675708293915,1.0,-3.019305229187012,1.9530396461486816,1.06626558303833,1.2720073461532593,0.0,0.0,0.0,135.66123962402344,152.0,-12.9766845703125,-0.0,2265.48046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.7735326290130615,0.2694043815135956,0.2457849532365799,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.9076315760612488,0.4395948052406311,0.4191114604473114,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8656232953071594,0.3819046020507812,0.269488513469696,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8822295665740967,0.4043799936771393,0.385999858379364,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7637317776679993,0.2592476308345794,1.1819065809249878,291.01422119140625,291.1499938964844,287.7444763183594,286.6103210449219,291.00848388671875,296.9267883300781,291.013916015625,1.0,0.5647453665733337,1.0,1.0,0.4107589721679687,1.0,-3.0045359134674072,1.93702232837677,1.0675135850906372,1.259324073791504,0.0,0.0,0.0,142.87535095214844,170.0,-11.37446403503418,-0.0,2276.059326171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.74777752161026,0.2656016945838928,0.2430332750082016,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767526745796204,0.4349031448364258,0.4153961837291717,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377014398574829,0.3774111866950989,0.2668759822845459,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529841899871826,0.3998326957225799,0.3824168443679809,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391101121902466,0.2558194398880005,1.1698449850082395,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703868269920349,1.0,1.0,0.415941834449768,1.0,-2.974815368652344,1.9049632549285889,1.069851994514465,1.2339730262756348,0.0,0.0,0.0,158.5411376953125,173.0,-8.61219596862793,-0.0,2302.753173828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.74777752161026,0.2656016945838928,0.2430332750082016,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767526745796204,0.4349031448364258,0.4153961837291717,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377014398574829,0.3774111866950989,0.2668759822845459,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529841899871826,0.3998326957225799,0.3824168443679809,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391101121902466,0.2558194398880005,1.1698449850082395,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086364746094,1.0,0.5703868269920349,1.0,1.0,0.415941834449768,1.0,-2.974815368652344,1.9049632549285889,1.069851994514465,1.2339730262756348,0.0,0.0,0.0,158.5411376953125,173.0,-8.61219596862793,-0.0,2302.753173828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322138547897339,0.2617372572422027,0.2400269657373428,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.858052670955658,0.4301300644874573,0.4113975167274475,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207853436470032,0.3728488981723785,0.2640621364116668,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355206251144409,0.3952045738697052,0.3785505592823028,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240946888923645,0.2523150146007538,1.1564522981643677,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721676349639893,1.0,1.0,0.4211246967315674,1.0,-2.942270040512085,1.87152636051178,1.0707436800003052,1.20791757106781,0.0,0.0,0.0,168.9307403564453,161.0,-8.216120719909668,-0.0,2297.2490234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322138547897339,0.2617372572422027,0.2400269657373428,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.858052670955658,0.4301300644874573,0.4113975167274475,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8207853436470032,0.3728488981723785,0.2640621364116668,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355206251144409,0.3952045738697052,0.3785505592823028,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240946888923645,0.2523150146007538,1.1564522981643677,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.5721676349639893,1.0,1.0,0.4211246967315674,1.0,-2.942270040512085,1.87152636051178,1.0707436800003052,1.20791757106781,0.0,0.0,0.0,168.9307403564453,161.0,-8.216120719909668,-0.0,2297.2490234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7268010973930359,0.2578563392162323,0.2366399466991424,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522881269454956,0.4253062605857849,0.4069692194461822,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151716589927673,0.3682534396648407,0.2609421908855438,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300037980079651,0.3905270397663116,0.3742558062076568,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188324928283691,0.248770609498024,1.1410651206970217,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.56758713722229,1.0,1.0,0.4269477725028991,1.0,-2.90547251701355,1.83429765701294,1.0711749792099,1.179029941558838,0.0,0.0,0.0,169.7450714111328,149.0,-5.410073280334473,-0.0,2236.75439453125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7268010973930359,0.2578563392162323,0.2366399466991424,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522881269454956,0.4253062605857849,0.4069692194461822,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151716589927673,0.3682534396648407,0.2609421908855438,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300037980079651,0.3905270397663116,0.3742558062076568,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188324928283691,0.248770609498024,1.1410651206970217,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.56758713722229,1.0,1.0,0.4269477725028991,1.0,-2.90547251701355,1.83429765701294,1.0711749792099,1.179029941558838,0.0,0.0,0.0,169.7450714111328,149.0,-5.410073280334473,-0.0,2236.75439453125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266387939453125,0.2540034353733063,0.233065515756607,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531096577644348,0.4204700887203216,0.4023059904575348,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156521320343018,0.3636656999588012,0.2576625049114227,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306033611297607,0.3858387172222137,0.3697274327278137,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188282012939453,0.2452284097671508,1.1246211528778076,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596396327018738,1.0,1.0,0.4327708780765533,1.0,-2.8664228916168213,1.79612934589386,1.0702935457229614,1.1496635675430298,0.0,0.0,0.0,164.98934936523438,137.0,-3.999464511871338,-0.0,2146.46728515625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7266387939453125,0.2540034353733063,0.233065515756607,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531096577644348,0.4204700887203216,0.4023059904575348,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156521320343018,0.3636656999588012,0.2576625049114227,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306033611297607,0.3858387172222137,0.3697274327278137,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188282012939453,0.2452284097671508,1.1246211528778076,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596396327018738,1.0,1.0,0.4327708780765533,1.0,-2.8664228916168213,1.79612934589386,1.0702935457229614,1.1496635675430298,0.0,0.0,0.0,164.98934936523438,137.0,-3.999464511871338,-0.0,2146.46728515625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7278037071228027,0.2520859241485595,0.2312410175800323,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8550825119018555,0.4180467426776886,0.3999213278293609,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8173439502716064,0.3613739907741546,0.2559886574745178,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8323526978492737,0.3834902942180633,0.3674110174179077,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7200841307640076,0.243459939956665,1.1161803007125854,290.9963073730469,291.1499938964844,287.4342346191406,286.4048767089844,290.99334716796875,296.9023132324219,290.9960632324219,1.0,0.5548533201217651,1.0,1.0,0.4356824159622192,1.0,-2.846422910690308,1.7769386768341064,1.0694841146469116,1.1349751949310305,0.0,0.0,0.0,161.37355041503906,137.0,-3.653611660003662,-0.0,2095.330810546875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7295985221862793,0.2501729428768158,0.2294004708528518,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8578649163246155,0.4156192243099212,0.3975113034248352,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8197566866874695,0.359082967042923,0.2542994618415832,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8348445892333984,0.3811384737491607,0.3650699555873871,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7219648957252502,0.2416929602622985,1.1076443195343018,290.9955749511719,291.1499938964844,287.3983154296875,286.380859375,290.99346923828125,296.9002990722656,290.99542236328125,1.0,0.5496896505355835,1.0,1.0,0.438751220703125,1.0,-2.826211214065552,1.7573798894882202,1.068831205368042,1.1199642419815063,0.0,0.0,0.0,157.2121124267578,125.0,-2.659684419631958,-0.0,2041.858642578125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.734796404838562,0.246360957622528,0.2256897389888763,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655534982681274,0.4107544422149658,0.3926366567611694,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263868093490601,0.3545059859752655,0.2508910894393921,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417624235153198,0.3764272928237915,0.3603353500366211,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272781729698181,0.2381648272275924,1.0903860330581665,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.53853440284729,1.0,1.0,0.4448888599872589,1.0,-2.7853646278381348,1.718348264694214,1.067016363143921,1.0901163816452026,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846382260322571,-0.0,1930.9866943359373,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.734796404838562,0.246360957622528,0.2256897389888763,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655534982681274,0.4107544422149658,0.3926366567611694,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263868093490601,0.3545059859752655,0.2508910894393921,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417624235153198,0.3764272928237915,0.3603353500366211,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272781729698181,0.2381648272275924,1.0903860330581665,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.53853440284729,1.0,1.0,0.4448888599872589,1.0,-2.7853646278381348,1.718348264694214,1.067016363143921,1.0901163816452026,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846382260322571,-0.0,1930.9866943359373,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419763207435608,0.2425599098205566,0.2219557017087936,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758867383003235,0.4058718979358673,0.3877095878124237,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352180123329163,0.3499308228492737,0.2474575936794281,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511139750480652,0.371701717376709,0.3555513322353363,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344553470611572,0.2346400171518325,1.072973370552063,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.526604175567627,1.0,1.0,0.4510264694690704,1.0,-2.7441532611846924,1.6796181201934814,1.064535140991211,1.0606454610824585,0.0,0.0,0.0,137.40638732910156,101.0,0.3920641541481018,-0.0,1818.1739501953125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419763207435608,0.2425599098205566,0.2219557017087936,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758867383003235,0.4058718979358673,0.3877095878124237,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352180123329163,0.3499308228492737,0.2474575936794281,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511139750480652,0.371701717376709,0.3555513322353363,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344553470611572,0.2346400171518325,1.072973370552063,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.526604175567627,1.0,1.0,0.4510264694690704,1.0,-2.7441532611846924,1.6796181201934814,1.064535140991211,1.0606454610824585,0.0,0.0,0.0,137.40638732910156,101.0,0.3920641541481018,-0.0,1818.1739501953125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512876391410828,0.2387623935937881,0.2182062566280365,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889553546905518,0.4009662270545959,0.3827405273914337,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464441299438477,0.3453531861305237,0.2440073192119598,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.863088071346283,0.3669571578502655,0.3507291376590729,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436354160308838,0.2311130613088607,1.0554571151733398,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141305923461914,1.0,1.0,0.4572040736675262,1.0,-2.7026844024658203,1.6411662101745603,1.0615181922912598,1.0315052270889282,0.0,0.0,0.0,126.53605651855467,89.0,1.5814296007156372,-0.0,1705.719482421875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512876391410828,0.2387623935937881,0.2182062566280365,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889553546905518,0.4009662270545959,0.3827405273914337,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464441299438477,0.3453531861305237,0.2440073192119598,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.863088071346283,0.3669571578502655,0.3507291376590729,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436354160308838,0.2311130613088607,1.0554571151733398,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.5141305923461914,1.0,1.0,0.4572040736675262,1.0,-2.7026844024658203,1.6411662101745603,1.0615181922912598,1.0315052270889282,0.0,0.0,0.0,126.53605651855467,89.0,1.5814296007156372,-0.0,1705.719482421875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631993889808655,0.2349647879600525,0.2144463658332824,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051318168640136,0.396035760641098,0.3777366876602173,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606513738632202,0.3407705128192901,0.2405453771352768,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.878181517124176,0.3621918261051178,0.3458760380744934,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553184628486633,0.2275806218385696,1.0378646850585938,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012441873550415,1.0,1.0,0.463381677865982,1.0,-2.661020278930664,1.603119134902954,1.0579012632369995,1.0028080940246582,0.0,0.0,0.0,115.39875793457033,77.0,2.7485547065734863,-0.0,1594.9256591796875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631993889808655,0.2349647879600525,0.2144463658332824,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9051318168640136,0.396035760641098,0.3777366876602173,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606513738632202,0.3407705128192901,0.2405453771352768,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.878181517124176,0.3621918261051178,0.3458760380744934,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553184628486633,0.2275806218385696,1.0378646850585938,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012441873550415,1.0,1.0,0.463381677865982,1.0,-2.661020278930664,1.603119134902954,1.0579012632369995,1.0028080940246582,0.0,0.0,0.0,115.39875793457033,77.0,2.7485547065734863,-0.0,1594.9256591796875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7703797221183777,0.2330652177333831,0.212563082575798,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.9152694940567015,0.3935604691505432,0.3752222955226898,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8691739439964294,0.3384760320186615,0.2388102412223816,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.88714998960495,0.3598003983497619,0.3434383571147918,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7623676657676697,0.22581148147583,1.029042363166809,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,291.001953125,296.8872375488281,291.0009765625,1.0,0.4946626126766205,1.0,1.0,0.4664704799652099,1.0,-2.6401207447052,1.5842515230178833,1.055869221687317,0.988629162311554,0.0,0.0,0.0,109.7658462524414,77.0,3.353184223175049,-0.0,1540.340576171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.778523862361908,0.231164813041687,0.2106783092021942,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.927112877368927,0.3910788297653198,0.3727011382579803,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.878818154335022,0.3361790478229522,0.2370728105306625,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.8972043395042419,0.3574032783508301,0.3409945368766784,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7703860402107239,0.2240402102470398,1.0202068090438845,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,291.0033569335937,296.8861694335937,291.0024108886719,1.0,0.4880029261112213,1.0,1.0,0.4694685637950897,1.0,-2.619185209274292,1.565676212310791,1.053508996963501,0.9747479557991028,0.0,0.0,0.0,104.11582946777344,65.0,3.5886099338531494,-0.0,1486.431640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983685731887817,0.2273586839437484,0.2069024592638015,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548969864845276,0.3860930502414703,0.3676357865333557,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022386074066162,0.3315742909908294,0.2335892468690872,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228526949882508,0.352588802576065,0.3360859751701355,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900584936141968,0.2204886227846145,1.0024874210357666,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744469821453094,1.0,1.0,0.4754647314548492,1.0,-2.57718563079834,1.5288493633270264,1.0483362674713137,0.9473350048065186,0.0,0.0,0.0,92.7777328491211,53.0,4.21564245223999,-0.0,1380.678955078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983685731887817,0.2273586839437484,0.2069024592638015,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548969864845276,0.3860930502414703,0.3676357865333557,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022386074066162,0.3315742909908294,0.2335892468690872,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228526949882508,0.352588802576065,0.3360859751701355,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900584936141968,0.2204886227846145,1.0024874210357666,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744469821453094,1.0,1.0,0.4754647314548492,1.0,-2.57718563079834,1.5288493633270264,1.0483362674713137,0.9473350048065186,0.0,0.0,0.0,92.7777328491211,53.0,4.21564245223999,-0.0,1380.678955078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234229683876038,0.2235468477010727,0.2031190544366836,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9857043027877808,0.3810793161392212,0.362541139125824,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361706376075744,0.3269569277763366,0.2300948351621627,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576965570449828,0.3477489948272705,0.3311507403850555,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157157301902771,0.2169252783060073,0.9847049117088318,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605802595615387,1.0,1.0,0.4814608991146087,1.0,-2.5350232124328613,1.492424249649048,1.0425989627838137,0.9203526973724364,0.0,0.0,0.0,81.4175033569336,56.0,5.475857257843018,-0.0,1277.82373046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234229683876038,0.2235468477010727,0.2031190544366836,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9857043027877808,0.3810793161392212,0.362541139125824,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361706376075744,0.3269569277763366,0.2300948351621627,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576965570449828,0.3477489948272705,0.3311507403850555,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157157301902771,0.2169252783060073,0.9847049117088318,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605802595615387,1.0,1.0,0.4814608991146087,1.0,-2.5350232124328613,1.492424249649048,1.0425989627838137,0.9203526973724364,0.0,0.0,0.0,81.4175033569336,56.0,5.475857257843018,-0.0,1277.82373046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344681262969971,0.2197200059890747,0.1995308101177215,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978410005569458,0.3760338723659515,0.3576336503028869,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525309205055236,0.3223210573196411,0.2267487049102783,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727142453193665,0.3428799510002136,0.3264053463935852,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268882036209106,0.2133450508117675,0.9678800106048584,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512260556221008,1.0,1.0,0.4871261715888977,1.0,-2.494868040084839,1.458264946937561,1.0366029739379885,0.8951471447944641,0.0,0.0,0.0,75.59547424316406,74.0,5.665785312652588,-0.0,1204.0830078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344681262969971,0.2197200059890747,0.1995308101177215,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978410005569458,0.3760338723659515,0.3576336503028869,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525309205055236,0.3223210573196411,0.2267487049102783,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727142453193665,0.3428799510002136,0.3264053463935852,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268882036209106,0.2133450508117675,0.9678800106048584,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.4512260556221008,1.0,1.0,0.4871261715888977,1.0,-2.494868040084839,1.458264946937561,1.0366029739379885,0.8951471447944641,0.0,0.0,0.0,75.59547424316406,74.0,5.665785312652588,-0.0,1204.0830078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146457076072693,0.2158407568931579,0.1962390691041946,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782134890556335,0.3709303140640259,0.353030651807785,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260148406028748,0.3176371157169342,0.2236346006393432,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481062293052672,0.337955504655838,0.3219663798809051,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.807033121585846,0.2097196280956268,0.9525601267814636,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491798281669616,1.0,1.0,0.4927914440631866,1.0,-2.457907199859619,1.426365613937378,1.0315415859222412,0.8714708685874939,0.0,0.0,0.0,78.84930419921875,92.0,6.799405574798584,-0.0,1174.20263671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
