time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146457076072693,0.2158407568931579,0.1962390691041946,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782134890556335,0.3709303140640259,0.353030651807785,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260148406028748,0.3176371157169342,0.2236346006393432,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481062293052672,0.337955504655838,0.3219663798809051,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.807033121585846,0.2097196280956268,0.9525601267814636,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491798281669616,1.0,1.0,0.4927914440631866,1.0,-2.457907199859619,1.426365613937378,1.0315415859222412,0.8714708685874939,0.0,0.0,0.0,78.84930419921875,92.0,6.799405574798584,-0.0,1174.20263671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977588772773743,0.213872879743576,0.1946546137332916,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9589459896087646,0.3683508038520813,0.350793719291687,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.904900312423706,0.3152704536914825,0.2221275568008422,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9261496663093568,0.3354662656784057,0.3198124170303345,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.7900515198707581,0.2078817188739776,0.945222020149231,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,291.02569580078125,296.8771057128906,291.02178955078125,1.0,0.4498735964298248,1.0,1.0,0.4956240653991699,1.0,-2.440101385116577,1.410949468612671,1.0291517972946167,0.8600243926048279,0.0,0.0,0.0,82.78536224365234,92.0,7.6683349609375,-0.0,1169.9229736328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7794276475906372,0.2118862569332122,0.1930927485227584,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9356793761253356,0.3657526969909668,0.3485808372497558,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8844467997550964,0.3128872215747833,0.2206396907567978,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9033182263374328,0.3329588174819946,0.3176828622817993,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720904350280762,0.2060261070728302,0.9380030632019044,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,296.8758239746094,291.0246887207031,1.0,0.4514075517654419,1.0,1.0,0.4982259571552276,1.0,-2.4225473403930664,1.3961799144744873,1.026367425918579,0.8491665720939636,0.0,0.0,0.0,87.78778076171875,110.0,7.710059642791748,-0.0,1170.3616943359375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451086044311523,0.2078551948070526,0.190003901720047,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908838629722595,0.3604966998100281,0.344190776348114,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460057377815247,0.3080677688121795,0.2176948934793472,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631285429000854,0.3278858065605163,0.3134609162807464,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388097643852234,0.202258750796318,0.9237499237060548,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.456317663192749,1.0,1.0,0.5034297704696655,1.0,-2.387829065322876,1.367180585861206,1.02064847946167,0.8278986811637878,0.0,0.0,0.0,100.13770294189452,113.0,7.982164859771728,-0.0,1181.091552734375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451086044311523,0.2078551948070526,0.190003901720047,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908838629722595,0.3604966998100281,0.344190776348114,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460057377815247,0.3080677688121795,0.2176948934793472,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631285429000854,0.3278858065605163,0.3134609162807464,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388097643852234,0.202258750796318,0.9237499237060548,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.456317663192749,1.0,1.0,0.5034297704696655,1.0,-2.387829065322876,1.367180585861206,1.02064847946167,0.8278986811637878,0.0,0.0,0.0,100.13770294189452,113.0,7.982164859771728,-0.0,1181.091552734375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241501808166504,0.203767791390419,0.1867309063673019,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647175431251526,0.3551746904850006,0.3396003246307373,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227988481521606,0.3031934797763824,0.2146093100309372,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387562036514282,0.322748601436615,0.3090404272079468,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181950211524963,0.1984277516603469,0.9085600972175598,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580768644809723,1.0,1.0,0.508633553981781,1.0,-2.3511199951171875,1.337422251701355,1.0136977434158323,0.806330680847168,0.0,0.0,0.0,109.09539031982422,101.0,9.56653118133545,-0.0,1175.491455078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241501808166504,0.203767791390419,0.1867309063673019,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647175431251526,0.3551746904850006,0.3396003246307373,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227988481521606,0.3031934797763824,0.2146093100309372,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387562036514282,0.322748601436615,0.3090404272079468,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181950211524963,0.1984277516603469,0.9085600972175598,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580768644809723,1.0,1.0,0.508633553981781,1.0,-2.3511199951171875,1.337422251701355,1.0136977434158323,0.806330680847168,0.0,0.0,0.0,109.09539031982422,101.0,9.56653118133545,-0.0,1175.491455078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162824869155884,0.1996703147888183,0.1831441074609756,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.85624760389328,0.3498184978961944,0.3346603810787201,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148421049118042,0.2983003258705139,0.21127550303936,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307400345802307,0.3175793290138244,0.3042721748352051,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102221846580505,0.1945667564868927,0.8917253613471985,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533512592315674,1.0,1.0,0.5132272839546204,1.0,-2.3109240531921387,1.3071054220199585,1.0038187503814695,0.7849634289741516,0.0,0.0,0.0,110.11988830566406,89.0,9.239888191223145,-0.0,1134.7381591796875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162824869155884,0.1996703147888183,0.1831441074609756,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.85624760389328,0.3498184978961944,0.3346603810787201,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148421049118042,0.2983003258705139,0.21127550303936,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307400345802307,0.3175793290138244,0.3042721748352051,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102221846580505,0.1945667564868927,0.8917253613471985,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533512592315674,1.0,1.0,0.5132272839546204,1.0,-2.3109240531921387,1.3071054220199585,1.0038187503814695,0.7849634289741516,0.0,0.0,0.0,110.11988830566406,89.0,9.239888191223145,-0.0,1134.7381591796875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157520055770874,0.1955946981906891,0.1793843954801559,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570711016654968,0.3444512188434601,0.3295080959796905,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153241276741028,0.2934134602546692,0.2077968716621399,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312461972236633,0.3124018907546997,0.2992942929267883,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098056077957153,0.1907048821449279,0.8739253282546997,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448598325252533,1.0,1.0,0.5178210139274597,1.0,-2.2686798572540283,1.2760095596313477,0.9926704168319702,0.76321941614151,0.0,0.0,0.0,106.13370513916016,77.0,10.442438125610352,-0.0,1073.572021484375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157520055770874,0.1955946981906891,0.1793843954801559,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570711016654968,0.3444512188434601,0.3295080959796905,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153241276741028,0.2934134602546692,0.2077968716621399,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312461972236633,0.3124018907546997,0.2992942929267883,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098056077957153,0.1907048821449279,0.8739253282546997,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448598325252533,1.0,1.0,0.5178210139274597,1.0,-2.2686798572540283,1.2760095596313477,0.9926704168319702,0.76321941614151,0.0,0.0,0.0,106.13370513916016,77.0,10.442438125610352,-0.0,1073.572021484375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174085974693298,0.1935691833496093,0.1774701029062271,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.859862744808197,0.341768205165863,0.3268842697143554,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177441954612732,0.290976881980896,0.2060267925262451,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336799144744873,0.3098147511482239,0.2967586517333984,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7116022706031799,0.1887782961130142,0.8648168444633484,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,291.06304931640625,296.8628234863281,291.0562744140625,1.0,0.4396381974220276,1.0,1.0,0.5201178789138794,1.0,-2.2471156120300293,1.2603378295898438,0.9867778420448304,0.7523074150085449,0.0,0.0,0.0,102.95237731933594,77.0,11.633119583129885,-0.0,1038.7193603515625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7201017737388611,0.1915522068738937,0.1755426526069641,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8640207052230835,0.3390865325927734,0.324239581823349,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.821351170539856,0.2885455191135406,0.2042440772056579,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373510837554932,0.3072295486927032,0.2942026853561401,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.714451014995575,0.186855599284172,0.8556204438209534,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.06689453125,296.8617858886719,291.06072998046875,1.0,0.4339339733123779,1.0,1.0,0.5220472812652588,1.0,-2.2253658771514893,1.2452003955841064,0.9801653623580932,0.7419602870941162,0.0,0.0,0.0,99.21680450439452,65.0,11.737056732177734,-0.0,1002.1713256835938,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282818555831909,0.1875360310077667,0.1716612130403518,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763125538825989,0.3337201476097107,0.3189020156860351,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318751454353333,0.2836905717849731,0.2006508558988571,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483020067214966,0.3020583093166351,0.289044588804245,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228606343269348,0.1830174028873443,0.8370428681373596,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214036464691162,1.0,1.0,0.5259060859680176,1.0,-2.181467056274414,1.2149717807769775,0.9664952754974364,0.7213726043701172,0.0,0.0,0.0,90.5659637451172,53.0,12.269959449768066,-0.0,926.2174682617188,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282818555831909,0.1875360310077667,0.1716612130403518,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763125538825989,0.3337201476097107,0.3189020156860351,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318751454353333,0.2836905717849731,0.2006508558988571,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483020067214966,0.3020583093166351,0.289044588804245,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228606343269348,0.1830174028873443,0.8370428681373596,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214036464691162,1.0,1.0,0.5259060859680176,1.0,-2.181467056274414,1.2149717807769775,0.9664952754974364,0.7213726043701172,0.0,0.0,0.0,90.5659637451172,53.0,12.269959449768066,-0.0,926.2174682617188,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404367327690125,0.0,0.1677634567022323,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942976593971252,0.0,0.3135230839252472,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472936153411865,0.0,0.1970366686582565,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646277785301208,0.0,0.2838475704193115,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349888682365417,0.0,0.8183214068412781,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648310661316,1.0,-2.1372554302215576,1.1848225593566897,0.9524329304695128,0.7008928060531616,0.0,0.0,0.0,80.90806579589844,60.0,14.857620239257812,-0.0,849.048828125,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404367327690125,0.0,0.1677634567022323,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942976593971252,0.0,0.3135230839252472,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472936153411865,0.0,0.1970366686582565,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646277785301208,0.0,0.2838475704193115,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349888682365417,0.0,0.8183214068412781,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648310661316,1.0,-2.1372554302215576,1.1848225593566897,0.9524329304695128,0.7008928060531616,0.0,0.0,0.0,80.90806579589844,60.0,14.857620239257812,-0.0,849.048828125,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.00069765484659,297.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0012338942615315,297.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0007852755370549,296.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0011254717828705,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0034134334418922,291.15875244140625,294.1499938964844,286.4302978515625,285.7915344238281,290.271240234375,294.5736389160156,291.114501953125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0056632687337696,0.0094709312543272,-0.0038076629862189,-0.0184556972235441,0.0,0.0,0.0,-0.0312316697090864,60.0,-21.090896606445312,-0.0,-5.170276835997356e-06,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.00069765484659,297.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0012338942615315,297.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0007852755370549,296.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0011254717828705,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0034134334418922,291.15875244140625,294.1499938964844,286.4302978515625,285.7915344238281,290.271240234375,294.5736389160156,291.114501953125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0056632687337696,0.0094709312543272,-0.0038076629862189,-0.0184556972235441,0.0,0.0,0.0,-0.0312316697090864,60.0,-21.090896606445312,-0.0,-5.170276835997356e-06,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.000116122799227,297.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0001375732535962,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.774976933840662e-05,297.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001342524774372,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0005778667982667,291.159423828125,294.1499938964844,286.420654296875,285.7898254394531,290.1639709472656,292.9706420898437,291.1063537597656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119059205055237,1.0,-0.0012765433639287,0.0045018647797405,-0.0032253214158117,-0.0227551739662885,0.0,0.0,0.0,-0.0097909206524491,60.0,-15.24522304534912,-0.0,-1.11090521670576e-07,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.83692370937206e-05,297.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001040539209498,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,7.673610525671393e-05,297.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001039526541717,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0004913068260066,291.15966796875,294.1499938964844,286.4111328125,285.78814697265625,290.1271057128906,291.603271484375,291.1033020019531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-0.0010494601447135,0.0011398431379348,-9.03830659808591e-05,-0.0262077078223228,0.0,0.0,0.0,-0.0098130656406283,60.0,-7.866641998291016,-0.0,-7.509083133072636e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.786857845028862e-05,297.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001030704734148,297.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,7.612495392095298e-05,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001030682906275,297.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.000488871242851,291.15985107421875,294.1499938964844,286.4017639160156,285.7865600585937,290.0925598144531,290.512451171875,291.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429585818201,5.153687254733087e-08,0.0010429070098325,-0.027520727366209,0.0,0.0,0.0,-0.0102018564939498,60.0,-5.010532379150391,-0.0,-7.416350911171321e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,9.791654156288132e-05,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001031109277391,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.615736831212416e-05,297.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001031109277391,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004891122807748,291.1600341796875,294.1499938964844,286.3924865722656,285.7850036621094,290.0582580566406,289.642333984375,291.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043438562192,1.0943321804290916e-08,0.0010434276191517,-0.0277161281555891,0.0,0.0,0.0,-0.0102378726005554,60.0,-3.9645743370056152,-0.0,-7.423242465165458e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.800794941838832e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001032070358633,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,7.622838893439621e-05,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001032070649671,297.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004895689198747,291.1603088378906,294.1499938964844,286.379638671875,285.78289794921875,290.0102233886719,288.7074584960937,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444108629599,1.1057250226542692e-08,0.0010443998035043,-0.0280144661664962,0.0,0.0,0.0,-0.0102943647652864,60.0,-3.516800165176392,-0.0,-7.437083127115329e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.80484182946384e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.000103249651147,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,7.625986472703516e-05,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001032496802508,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.000489771075081,291.160400390625,294.1499938964844,286.3743591308594,285.78204345703125,289.9903259277344,288.39862060546875,291.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.459291934967041,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.812877397052944e-05,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001033342705341,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,7.6322365202941e-05,297.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001033342996379,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.000490172416903,291.1606140136719,294.1499938964844,286.3643798828125,285.7804260253906,289.95263671875,287.9140930175781,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.41613245010376,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.819481056183577e-05,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.000103403806861,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,7.637372618773952e-05,297.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001034038359648,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0004905023379251,291.1607360839844,294.1499938964844,286.35662841796875,285.7791748046875,289.9232177734375,287.6111145019531,291.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.4086053371429443,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.83532881946303e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001035706955008,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.64969881856814e-05,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001035707246046,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0004912939621135,291.1610412597656,294.1499938964844,286.3393249511719,285.7763977050781,289.8569030761719,287.1147766113281,291.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4179558753967285,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.83532881946303e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001035706955008,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,7.64969881856814e-05,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001035707246046,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0004912939621135,291.1610412597656,294.1499938964844,286.3393249511719,285.7763977050781,289.8569030761719,287.1147766113281,291.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4179558753967285,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.852146467892452e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001037477995851,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.662779535166919e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001037478286889,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004921340732835,291.1613464355469,294.1499938964844,286.3223876953125,285.77362060546875,289.7914123535156,286.8021545410156,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434265851974488,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.852146467892452e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001037477995851,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.662779535166919e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001037478286889,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004921340732835,291.1613464355469,294.1499938964844,286.3223876953125,285.77362060546875,289.7914123535156,286.8021545410156,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434265851974488,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.86084050964564e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001038393529597,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.66954108257778e-05,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001038393820635,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0004925683606415,291.1614685058594,294.1499938964844,286.3140563964844,285.772216796875,289.75897216796875,286.6923522949219,291.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.442775011062622,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.869681525742636e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001039324488374,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,7.676417590118945e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001039324779412,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004930099821649,291.1615905761719,294.1499938964844,286.3058166503906,285.7707824707031,289.7267150878906,286.6048278808594,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.4513134956359863,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.887668420560658e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.000104121863842,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.690407801419497e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001041218929458,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004939084756188,291.16180419921875,294.1499938964844,286.2894897460937,285.7678527832031,289.6628112792969,286.4784240722656,291.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4683539867401123,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.887668420560658e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.000104121863842,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.690407801419497e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001041218929458,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004939084756188,291.16180419921875,294.1499938964844,286.2894897460937,285.7678527832031,289.6628112792969,286.4784240722656,291.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4683539867401123,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.905837941914795e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001043131924234,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,7.704539166297764e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001043132215272,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004948161076754,291.1620178222656,294.1499938964844,286.2734680175781,285.7647705078125,289.59967041015625,286.39605712890625,291.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4852631092071533,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.905837941914795e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001043131924234,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,7.704539166297764e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001043132215272,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004948161076754,291.1620178222656,294.1499938964844,286.2734680175781,285.7647705078125,289.59967041015625,286.39605712890625,291.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4852631092071533,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.923919424181804e-05,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001045036042341,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.718602864770219e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.000104503633338,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004957193159498,291.16217041015625,294.1499938964844,286.25762939453125,285.7614440917969,289.53729248046875,286.340576171875,291.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5019755363464355,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
