time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.409857739228757e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.9090306321159e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,7.318777352338657e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.909032087307423e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004700413264799,291.1487731933594,294.1499938964844,285.4974060058594,284.92340087890625,287.55633544921875,285.5650329589844,290.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374599128961,0.0,0.0,0.0,-0.007875483483076,60.0,-3.7810521125793457,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.400058479513972e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.898711141431704e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,7.3111557867378e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.898712596623228e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0004695518291555,291.1484069824219,294.1499938964844,285.48748779296875,284.9081726074219,287.5379333496094,285.55645751953125,290.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001639990136,6.055776324842554e-09,0.0010016339365392,-0.0149174705147743,0.0,0.0,0.0,-0.0078149270266294,60.0,-3.782667875289917,-0.0,-6.840411970188144e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.391075582243502e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.889252396533266e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.304169412236661e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.889253851724789e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004691031354013,291.1480407714844,294.1499938964844,285.4776916503906,284.8931884765625,287.5196533203125,285.5478820800781,290.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006822412833,5.9438032273817515e-09,0.0010006763041019,-0.0146241439506411,0.0,0.0,0.0,-0.007759416475892,60.0,-3.784560918807984,-0.0,-6.827338694392894e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.37536606215872e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.872709051705895e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.291950169019401e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.87271050689742e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004683183797169,291.14727783203125,294.1499938964844,285.458251953125,284.8639831542969,287.4833374023437,285.5308532714844,290.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479527804105154e-09,0.0009990015532821,-0.0141110820695757,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.7890658378601074,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.37536606215872e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.872709051705895e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.291950169019401e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.87271050689742e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004683183797169,291.14727783203125,294.1499938964844,285.458251953125,284.8639831542969,287.4833374023437,285.5308532714844,290.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479527804105154e-09,0.0009990015532821,-0.0141110820695757,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.7890658378601074,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.363006392959504e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.859693818725646e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.282337901415303e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.85969600151293e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004677010292652,291.14654541015625,294.1499938964844,285.43994140625,284.8370361328125,287.44879150390625,285.5145568847656,290.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.5938604859306915e-09,0.000997683731839,-0.0137074030935764,0.0,0.0,0.0,-0.0075859338976442,60.0,-3.7943150997161865,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.362545097246766e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.85920851235278e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,7.281979196704924e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.859209967544302e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004676780081354,291.1465148925781,294.1499938964844,285.439208984375,284.8359375,287.4473571777344,285.5138854980469,290.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588110862930762e-09,0.0009976346045732,-0.0136923408135771,0.0,0.0,0.0,-0.0075830835849046,60.0,-3.7945501804351807,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.352298366138712e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.848417539615184e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.274009112734348e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.848418994806708e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004671661299653,291.1457214355469,294.1499938964844,285.4205017089844,284.8092041015625,287.4117431640625,285.4969482421875,290.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.800870180130005,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.352298366138712e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.848417539615184e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.274009112734348e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.848418994806708e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004671661299653,291.1457214355469,294.1499938964844,285.4205017089844,284.8092041015625,287.4117431640625,285.4969482421875,290.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.800870180130005,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.344347927253692e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.840045822784305e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,7.267825276358053e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.840047277975827e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004667690081987,291.1448974609375,294.1499938964844,285.4021911621094,284.7838439941406,287.37646484375,285.4801025390625,290.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.807899475097656,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.344347927253692e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.840045822784305e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,7.267825276358053e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.840047277975827e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004667690081987,291.1448974609375,294.1499938964844,285.4021911621094,284.7838439941406,287.37646484375,285.4801025390625,290.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.807899475097656,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.341166150989012e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.836695244302972e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,7.265350723173469e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.836696699494496e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004666100721806,291.1445007324219,294.1499938964844,285.3932189941406,284.7717590332031,287.35894775390625,285.4716796875,290.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321478369069155e-09,0.0009953543776646,-0.0129938228055834,0.0,0.0,0.0,-0.0074509009718894,60.0,-3.8116512298583984,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.338484233012424e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.833871445152909e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,7.263264706125483e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.833872900344431e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.000466476107249,291.1440734863281,294.1499938964844,285.38433837890625,284.76007080078125,287.3415222167969,285.4632568359375,290.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073467493,5.288012250304064e-09,0.0009950682288035,-0.0129061480984091,0.0,0.0,0.0,-0.007434309925884,60.0,-3.815540790557861,-0.0,-6.751024983486786e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.33446062845178e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.829633927438408e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.260135316755623e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.829635382629932e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004662751161959,291.14324951171875,294.1499938964844,285.3669128417969,284.7379455566406,287.306884765625,285.4465026855469,290.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823644161224365,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.33446062845178e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,9.829633927438408e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.260135316755623e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.829635382629932e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,0.0004662751161959,291.14324951171875,294.1499938964844,285.3669128417969,284.7379455566406,287.306884765625,285.4465026855469,290.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823644161224365,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.332282206742092e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.827339818002656e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,7.258440746227279e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.82734127319418e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004661663260776,291.14239501953125,294.1499938964844,285.3500061035156,284.7176208496094,287.2725830078125,285.4297790527344,290.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210539555378091e-09,0.0009944055927917,-0.012703183107078,0.0,0.0,0.0,-0.0073959031142294,60.0,-3.8321940898895264,-0.0,-6.742037328422158e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,9.332282206742092e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.827339818002656e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,7.258440746227279e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.82734127319418e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004661663260776,291.14239501953125,294.1499938964844,285.3500061035156,284.7176208496094,287.2725830078125,285.4297790527344,290.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210539555378091e-09,0.0009944055927917,-0.012703183107078,0.0,0.0,0.0,-0.0073959031142294,60.0,-3.8321940898895264,-0.0,-6.742037328422158e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.331296314485372e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.826301538851112e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,7.257673860294744e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.826302994042636e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0004661170823965,291.1415100097656,294.1499938964844,285.3348999023437,284.69976806640625,287.23858642578125,285.4132385253906,290.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840688467025757,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.331296314485372e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.826301538851112e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,7.257673860294744e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.826302994042636e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0004661170823965,291.1415100097656,294.1499938964844,285.3348999023437,284.69976806640625,287.23858642578125,285.4132385253906,290.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.840688467025757,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.33082847041078e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.825808956520632e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,7.257310062414035e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.825810411712156e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004660937120206,291.140625,294.1499938964844,285.32275390625,284.6847839355469,287.2049865722656,285.3973083496094,290.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847843170166016,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.33082847041078e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.825808956520632e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,7.257310062414035e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.825810411712156e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004660937120206,291.140625,294.1499938964844,285.32275390625,284.6847839355469,287.2049865722656,285.3973083496094,290.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847843170166016,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.330784087069333e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.8257623903919e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,7.257275865413249e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.825763845583424e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0004660915001295,291.1401672363281,294.1499938964844,285.3177185058594,284.6783142089844,287.1883239746094,285.38970947265625,290.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191634677714774e-09,0.0009942438919097,-0.01265365537256,0.0,0.0,0.0,-0.0073865307494997,60.0,-3.850764751434326,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.330858301836996e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.825840970734134e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,7.2573333454784e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.825842425925656e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004660952254198,291.13970947265625,294.1499938964844,285.3133544921875,284.6724853515625,287.1717529296875,285.3824157714844,290.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.1925148625286965e-09,0.0009942514589056,-0.0126559622585773,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.8532874584198,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.331363980891184e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.826372843235732e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,7.257726974785328e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.826374298427254e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004661204584408,291.1387939453125,294.1499938964844,285.3065185546875,284.6627502441406,287.1390075683594,285.3687744140625,290.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857182264328003,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.331363980891184e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.826372843235732e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,7.257726974785328e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.826374298427254e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0004661204584408,291.1387939453125,294.1499938964844,285.3065185546875,284.6627502441406,287.1390075683594,285.3687744140625,290.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857182264328003,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.332330955658108e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.827391477301715e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.258479308802634e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.82739293249324e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004661687999032,291.1378479003906,294.1499938964844,285.30206298828125,284.6553649902344,287.106689453125,285.35662841796875,290.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859567403793335,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.332330955658108e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.827391477301715e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.258479308802634e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.82739293249324e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004661687999032,291.1378479003906,294.1499938964844,285.30206298828125,284.6553649902344,287.106689453125,285.35662841796875,290.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859567403793335,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.333743946626782e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.828879410633816e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,7.259577978402376e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.82888086582534e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0004662393766921,291.13690185546875,294.1499938964844,285.2997131347656,284.650146484375,287.0749206542969,285.3461303710937,290.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860599279403688,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.333743946626782e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.828879410633816e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,7.259577978402376e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.82888086582534e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0004662393766921,291.13690185546875,294.1499938964844,285.2997131347656,284.650146484375,287.0749206542969,285.3461303710937,290.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860599279403688,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.335586219094694e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.83081918093376e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,7.261010614456609e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.83082063612528e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.000466331403004,291.13592529296875,294.1499938964844,285.29931640625,284.6469116210937,287.04364013671875,285.3373413085937,290.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860413074493408,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.335586219094694e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.83081918093376e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,7.261010614456609e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.83082063612528e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.000466331403004,291.13592529296875,294.1499938964844,285.29931640625,284.6469116210937,287.04364013671875,285.3373413085937,290.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860413074493408,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,9.336665243608876e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.831956413108855e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,7.261850259965286e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.831957868300378e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004663853324018,291.13543701171875,294.1499938964844,285.2997741699219,284.64599609375,287.0282287597656,285.3336181640625,290.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644608672380855e-09,0.0009948665974661,-0.0128444479778409,0.0,0.0,0.0,-0.007422633934766,60.0,-3.859889030456543,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.337842493550852e-05,297.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.833195508690552e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,7.26276557543315e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.833196963882074e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0004664441221393,291.1349182128906,294.1499938964844,285.3006591796875,284.6455078125,287.0129699707031,285.330322265625,290.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790798399371405e-09,0.0009949916275218,-0.0128827467560768,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.859123945236206,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.340491669718176e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.835985110839827e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,7.264826126629487e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.835986566031352e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0004665764281526,291.1339111328125,294.1499938964844,285.3034973144531,284.645751953125,286.9828491210937,285.324951171875,290.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.856916904449463,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.340491669718176e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.835985110839827e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,7.264826126629487e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.835986566031352e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0004665764281526,291.1339111328125,294.1499938964844,285.3034973144531,284.645751953125,286.9828491210937,285.324951171875,290.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.856916904449463,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.343514102511108e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.839168342296034e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,7.26717698853463e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.839169797487556e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004667274479288,291.1329040527344,294.1499938964844,285.30767822265625,284.6474304199219,286.9532775878906,285.3212890625,290.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.853873252868652,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.343514102511108e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.839168342296034e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,7.26717698853463e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.839169797487556e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004667274479288,291.1329040527344,294.1499938964844,285.30767822265625,284.6474304199219,286.9532775878906,285.3212890625,290.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.853873252868652,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.34688578126952e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.842719009611756e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,7.269799971254542e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.842720464803278e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0004668958717957,291.1318664550781,294.1499938964844,285.3129577636719,284.65045166015625,286.9243469238281,285.3192138671875,290.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850137948989868,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.34688578126952e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.842719009611756e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,7.269799971254542e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.842720464803278e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0004668958717957,291.1318664550781,294.1499938964844,285.3129577636719,284.65045166015625,286.9243469238281,285.3192138671875,290.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.850137948989868,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.350305481348188e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.846319881035016e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,7.272459333762527e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,9.846321336226538e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0004670666821766,291.130859375,294.1499938964844,285.31866455078125,284.6542053222656,286.8979797363281,285.31866455078125,290.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963220218196,5.434026117967505e-09,0.0009963165502995,-0.0132886758074164,0.0,0.0,0.0,-0.0075066941790282,60.0,-3.8461601734161377,-0.0,-6.767979243704758e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.35057905735448e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.846608008956537e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,7.27267179172486e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.846608736552298e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0004670803609769,291.1307983398437,294.1499938964844,285.31915283203125,284.654541015625,286.89599609375,285.3186950683594,290.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.845836639404297,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
