time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.352535562356934e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.848667832557112e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,7.274193922057748e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.848669287748636e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004671780625358,291.1302490234375,294.1499938964844,285.322509765625,284.6569519042969,286.8820495605469,285.3189697265625,290.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461760821390271e-09,0.00099655368831,-0.0133613348007202,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.843512773513794,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.354558278573676e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.850798232946544e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,7.275766984093934e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.850799688138068e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0004672791401389,291.1297302246094,294.1499938964844,285.3260192871094,284.6595764160156,286.8682556152344,285.319580078125,290.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486925136466425e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.841099262237549,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.35878633754328e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.855250391410664e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,7.279055716935545e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.855251846602188e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0004674903466366,291.1286315917969,294.1499938964844,285.3334045410156,284.6653747558594,286.84112548828125,285.3216857910156,290.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.8360633850097656,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.35878633754328e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.855250391410664e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,7.279055716935545e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.855251846602188e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0004674903466366,291.1286315917969,294.1499938964844,285.3334045410156,284.6653747558594,286.84112548828125,285.3216857910156,290.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.8360633850097656,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.363222488900648e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.859922283794732e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,7.282505976036191e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.859923011390492e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004677119432017,291.1275329589844,294.1499938964844,285.341064453125,284.6717834472656,286.8145751953125,285.3249206542969,290.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.8308355808258057,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.363222488900648e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.859922283794732e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,7.282505976036191e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.859923011390492e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004677119432017,291.1275329589844,294.1499938964844,285.341064453125,284.6717834472656,286.8145751953125,285.3249206542969,290.9295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.8308355808258057,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.367817983729763e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.864761523203924e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,7.286079926416278e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.864762978395448e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0004679415142163,291.1264038085937,294.1499938964844,285.34881591796875,284.6785583496094,286.78863525390625,285.3290710449219,290.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825543165206909,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.367817983729763e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.864761523203924e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,7.286079926416278e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.864762978395448e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0004679415142163,291.1264038085937,294.1499938964844,285.34881591796875,284.6785583496094,286.78863525390625,285.3290710449219,290.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825543165206909,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.372183558298276e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.869358473224564e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,7.289475615834817e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.869359928416088e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12847900390625,0.0,0.0,0.0004681595601141,291.1253356933594,294.1499938964844,285.3558959960937,284.6850891113281,286.7650451660156,285.3336181640625,290.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986496297642,5.7062092828630284e-09,0.0009986439254134,-0.0140017261728644,0.0,0.0,0.0,-0.0076416274532675,60.0,-3.820675849914551,-0.0,-6.799640317467492e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.372520435135812e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.869713539956138e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,7.289737550308928e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.86971499514766e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004681764112319,291.125244140625,294.1499938964844,285.3564453125,284.6855773925781,286.7632751464844,285.333984375,290.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.82030725479126,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.37489458010532e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.872213558992372e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,7.291584188351408e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.872214286588132e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0004682949802372,291.12469482421875,294.1499938964844,285.3601379394531,284.68914794921875,286.7508239746094,285.3367004394531,290.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.817750453948975,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,9.377272363053636e-05,297.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.874717216007411e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,7.293433736776933e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.874718671198934e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.0004684137820731,291.1241149902344,294.1499938964844,285.3637084960937,284.6926574707031,286.7384948730469,285.3395080566406,290.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.815252065658569,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.382011194247752e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.87970779533498e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,7.297119736904278e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.879709250526504e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004686504835262,291.1229248046875,294.1499938964844,285.3704528808594,284.6996154785156,286.7142333984375,285.3453674316406,290.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810479640960693,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,9.382011194247752e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.87970779533498e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,7.297119736904278e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.879709250526504e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004686504835262,291.1229248046875,294.1499938964844,285.3704528808594,284.6996154785156,286.7142333984375,285.3453674316406,290.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.810479640960693,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.386670717503875e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.884614701149984e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,7.300743163796142e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.884615428745748e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0004688832559622,291.1217346191406,294.1499938964844,285.37646484375,284.706298828125,286.6905212402344,285.3514099121094,290.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806119918823242,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.386670717503875e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.884614701149984e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,7.300743163796142e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.884615428745748e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0004688832559622,291.1217346191406,294.1499938964844,285.37646484375,284.706298828125,286.6905212402344,285.3514099121094,290.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806119918823242,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.391180356033146e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.889362991089e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,7.30425090296194e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.889364446280524e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004691084905061,291.1205444335937,294.1499938964844,285.3815002441406,284.71246337890625,286.66729736328125,285.3573608398437,290.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802284002304077,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.391180356033146e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.889362991089e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,7.30425090296194e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.889364446280524e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004691084905061,291.1205444335937,294.1499938964844,285.3815002441406,284.71246337890625,286.66729736328125,285.3573608398437,290.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.802284002304077,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.3954658950679e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.89387626759708e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,7.307584019144997e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.89387699519284e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.000469322578283,291.1192932128906,294.1499938964844,285.3853759765625,284.718017578125,286.6445617675781,285.363037109375,290.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799084663391113,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.3954658950679e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.89387626759708e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,7.307584019144997e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.89387699519284e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.000469322578283,291.1192932128906,294.1499938964844,285.3853759765625,284.718017578125,286.6445617675781,285.363037109375,290.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.799084663391113,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.397498797625305e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.896016854327172e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,7.309165084734559e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.896018309518696e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235656738281,0.0,0.0,0.0004694241506513,291.1186828613281,294.1499938964844,285.3868408203125,284.7204895019531,286.6333923339844,285.3656921386719,290.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211964303391605e-09,0.0010013374267145,-0.0148268863558769,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.797770977020264,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.399450937053187e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.89807231235318e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,7.310683577088639e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.898073767544702e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0004695216484833,291.1180725097656,294.1499938964844,285.3879089355469,284.72271728515625,286.6222839355469,285.3681945800781,290.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904919624328,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.7966485023498535,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.403059084434062e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.901871817419304e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,7.31348991394043e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.901873272610828e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0004697018885053,291.1168212890625,294.1499938964844,285.38885498046875,284.7264099121094,286.6004333496094,285.3726501464844,290.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795048713684082,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,9.403059084434062e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.901871817419304e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,7.31348991394043e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.901873272610828e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0004697018885053,291.1168212890625,294.1499938964844,285.38885498046875,284.7264099121094,286.6004333496094,285.3726501464844,290.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.795048713684082,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.406208846485242e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.905188926495612e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,7.315939728869125e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,9.905190381687136e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0004698592529166,291.11553955078125,294.1499938964844,285.3880310058594,284.7289428710937,286.57891845703125,285.3761291503906,290.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794435977935791,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.406208846485242e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.905188926495612e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,7.315939728869125e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,9.905190381687136e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0004698592529166,291.11553955078125,294.1499938964844,285.3880310058594,284.7289428710937,286.57891845703125,285.3761291503906,290.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794435977935791,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.408822370460256e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.907941421261056e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,7.317972631426528e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.90794214885682e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0004699898127,291.1142578125,294.1499938964844,285.3852233886719,284.7301025390625,286.5577697753906,285.3784484863281,290.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.794907093048096,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.408822370460256e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.907941421261056e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,7.317972631426528e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.90794214885682e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0004699898127,291.1142578125,294.1499938964844,285.3852233886719,284.7301025390625,286.5577697753906,285.3784484863281,290.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.794907093048096,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.410821803612636e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.91004635579884e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,7.319527503568679e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.910047810990363e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004700896679423,291.1129455566406,294.1499938964844,285.3802185058594,284.729736328125,286.53692626953125,285.3793334960937,290.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796574831008911,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.410821803612636e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.91004635579884e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,7.319527503568679e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.910047810990363e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004700896679423,291.1129455566406,294.1499938964844,285.3802185058594,284.729736328125,286.53692626953125,285.3793334960937,290.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796574831008911,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.41156322369352e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.910827066050842e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.320103759411722e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.910828521242364e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0004701266880147,291.1123046875,294.1499938964844,285.3768310546875,284.7289123535156,286.526611328125,285.3791809082031,290.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196063662144979e-09,0.0010028328979387,-0.0152849657461047,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.797911167144776,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.412130020791663e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.911424422170968e-05,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,7.320544682443142e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.911425149766728e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0004701550060417,291.11163330078125,294.1499938964844,285.372802734375,284.7276611328125,286.5163269042969,285.37860107421875,290.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089597534017e-09,0.0010028929682448,-0.0153033714741468,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.7995681762695312,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.412675717612728e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.911999222822487e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,7.32096959836781e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.911999950418247e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0004701822763308,291.1103210449219,294.1499938964844,285.3628234863281,284.72369384765625,286.4959411621094,285.3760681152344,290.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8039472103118896,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.412675717612728e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.911999222822487e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,7.32096959836781e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.911999950418247e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0004701822763308,291.1103210449219,294.1499938964844,285.3628234863281,284.72369384765625,286.4959411621094,285.3760681152344,290.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8039472103118896,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.412389772478492e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.91169799817726e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.320746954064816e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.911698725773022e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0004701680154539,291.1089782714844,294.1499938964844,285.3500061035156,284.7176208496094,286.4757080078125,285.3715209960937,290.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.80987548828125,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.412389772478492e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.91169799817726e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,7.320746954064816e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.911698725773022e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0004701680154539,291.1089782714844,294.1499938964844,285.3500061035156,284.7176208496094,286.4757080078125,285.3715209960937,290.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.80987548828125,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,9.41120961215347e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.910455264616758e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,7.319829455809668e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.91045599221252e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004701090510934,291.10760498046875,294.1499938964844,285.3356018066406,284.7104797363281,286.4555969238281,285.3648986816406,290.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817049503326416,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,9.41120961215347e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.910455264616758e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,7.319829455809668e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.91045599221252e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004701090510934,291.10760498046875,294.1499938964844,285.3356018066406,284.7104797363281,286.4555969238281,285.3648986816406,290.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817049503326416,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.409155609318988e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.90829212241806e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,7.318231655517593e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.908292850013822e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.000470006460091,291.1062316894531,294.1499938964844,285.3209533691406,284.7032775878906,286.4355773925781,285.3565368652344,290.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824450731277466,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.409155609318988e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.90829212241806e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,7.318231655517593e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.908292850013822e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.000470006460091,291.1062316894531,294.1499938964844,285.3209533691406,284.7032775878906,286.4355773925781,285.3565368652344,290.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824450731277466,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.407816833117975e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.906882041832432e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,7.317190465983003e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.906883497023956e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0004699395794887,291.10552978515625,294.1499938964844,285.31353759765625,284.6996765136719,286.42559814453125,285.351806640625,290.8816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149045272962894e-09,0.0010024309158325,-0.0151617983356118,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.8281054496765137,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
