time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.406291792402044e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.905276965582745e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,7.316004484891891e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,9.905277693178503e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004698634147644,291.1048583984375,294.1499938964844,285.3060607910156,284.696044921875,286.4156494140625,285.3467712402344,290.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022682836279,-0.0151119511574506,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.8317227363586426,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.40268801059574e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.901481826091184e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,7.313201786018908e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.901482553686948e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.000469683407573,291.1034545898437,294.1499938964844,285.2909545898437,284.6888122558594,286.39581298828125,285.3359680175781,290.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8388404846191406,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.40268801059574e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.901481826091184e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,7.313201786018908e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.901482553686948e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.000469683407573,291.1034545898437,294.1499938964844,285.2909545898437,284.6888122558594,286.39581298828125,285.3359680175781,290.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8388404846191406,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,9.398411930305885e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.896978735923768e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,7.309875218197703e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.896979463519529e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0004694698145613,291.1020202636719,294.1499938964844,285.2756652832031,284.6815185546875,286.3760986328125,285.3242492675781,290.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.845810413360596,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,9.398411930305885e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.896978735923768e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,7.309875218197703e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.896979463519529e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0004694698145613,291.1020202636719,294.1499938964844,285.2756652832031,284.6815185546875,286.3760986328125,285.3242492675781,290.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.845810413360596,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.393533400725572e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.891841182252392e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,7.306080806301907e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.891842637443916e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0004692261281888,291.1006164550781,294.1499938964844,285.2601318359375,284.6742248535156,286.3564453125,285.3118591308594,290.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.852653741836548,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.393533400725572e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.891841182252392e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,7.306080806301907e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.891842637443916e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0004692261281888,291.1006164550781,294.1499938964844,285.2601318359375,284.6742248535156,286.3564453125,285.3118591308594,290.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.852653741836548,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.388123726239428e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,9.886144835036248e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,7.301873847609386e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.88614556263201e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004689558991231,291.0991516113281,294.1499938964844,285.24444580078125,284.6668701171875,286.3368835449219,285.2989196777344,290.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.8593909740448,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.388123726239428e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,9.886144835036248e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,7.301873847609386e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.88614556263201e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0004689558991231,291.0991516113281,294.1499938964844,285.24444580078125,284.6668701171875,286.3368835449219,285.2989196777344,290.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.8593909740448,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,9.385239536641166e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.883107122732326e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,7.299629942281172e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.883107850328088e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0004688118060585,291.09844970703125,294.1499938964844,285.23651123046875,284.6632080078125,286.3271179199219,285.2922668457031,290.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240669906139,0.0,0.0,0.0,-0.0077215521596372,60.0,-3.862725257873535,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.382252756040545e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.879962453851476e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,7.297307456610724e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,9.879963181447238e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0004686626489274,291.09771728515625,294.1499938964844,285.2285461425781,284.6595458984375,286.3173828125,285.2855224609375,290.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.866041898727417,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,9.37599324970506e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.873370436253026e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,7.292438385775313e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,9.873371891444548e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0004683499573729,291.09625244140625,294.1499938964844,285.21246337890625,284.65216064453125,286.2979736328125,285.2717590332031,290.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872631311416626,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,9.37599324970506e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.873370436253026e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,7.292438385775313e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,9.873371891444548e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0004683499573729,291.09625244140625,294.1499938964844,285.21246337890625,284.65216064453125,286.2979736328125,285.2717590332031,290.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.872631311416626,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.369412146043032e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.866440814221278e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,7.287319749593735e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.86644154181704e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0004680212296079,291.0947570800781,294.1499938964844,285.1962280273437,284.644775390625,286.27862548828125,285.2576904296875,290.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8791770935058594,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.369412146043032e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.866440814221278e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,7.287319749593735e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.86644154181704e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0004680212296079,291.0947570800781,294.1499938964844,285.1962280273437,284.644775390625,286.27862548828125,285.2576904296875,290.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8791770935058594,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.362578566651791e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.859244164545088e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,7.282004662556574e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.859245619736612e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0004676798707805,291.09326171875,294.1499938964844,285.1798400878906,284.6373596191406,286.25933837890625,285.2433776855469,290.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.885700941085816,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.362578566651791e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.859244164545088e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,7.282004662556574e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.859245619736612e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0004676798707805,291.09326171875,294.1499938964844,285.1798400878906,284.6373596191406,286.25933837890625,285.2433776855469,290.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.885700941085816,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.355559450341389e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.8518532468006e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,7.276545511558652e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.851853974396364e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.000467329256935,291.0917663574219,294.1499938964844,285.1632995605469,284.62994384765625,286.2401428222656,285.2288513183594,290.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892224073410034,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.355559450341389e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.8518532468006e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,7.276545511558652e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.851853974396364e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.000467329256935,291.0917663574219,294.1499938964844,285.1632995605469,284.62994384765625,286.2401428222656,285.2288513183594,290.85565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.892224073410034,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.35200005187653e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,9.848104673437774e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,7.273777737282217e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,9.848106128629296e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0004671514616347,291.09100341796875,294.1499938964844,285.15496826171875,284.626220703125,286.2305603027344,285.2215270996094,290.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.8954918384552,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.34841955313459e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.844334999797866e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,7.270992500707507e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,9.844335727393629e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0004669726477004,291.0902404785156,294.1499938964844,285.1466064453125,284.6224975585937,286.2209777832031,285.21417236328125,290.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.8987672328948975,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.341224358649924e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.836757089942694e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,7.265395834110677e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.836758545134217e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0004666131862904,291.0887145996094,294.1499938964844,285.1297912597656,284.6150817871094,286.201904296875,285.1993103027344,290.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905348777770996,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.341224358649924e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.836757089942694e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,7.265395834110677e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.836758545134217e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0004666131862904,291.0887145996094,294.1499938964844,285.1297912597656,284.6150817871094,286.201904296875,285.1993103027344,290.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905348777770996,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,9.334032802144064e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.829184273257852e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,7.259802805492654e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.829185000853612e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.0004662539577111,291.0871887207031,294.1499938964844,285.1128234863281,284.60760498046875,286.182861328125,285.1843566894531,290.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.91198992729187,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,9.334032802144064e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.829184273257852e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,7.259802805492654e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.829185000853612e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.0004662539577111,291.0871887207031,294.1499938964844,285.1128234863281,284.60760498046875,286.182861328125,285.1843566894531,290.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.91198992729187,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.32690454646945e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,9.82167839538306e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,7.254259253386408e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.82167912297882e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0004658979305531,291.08563232421875,294.1499938964844,285.09576416015625,284.60015869140625,286.1638488769531,285.16925048828125,290.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9187088012695312,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.32690454646945e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,9.82167839538306e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,7.254259253386408e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.82167912297882e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0004658979305531,291.08563232421875,294.1499938964844,285.09576416015625,284.60015869140625,286.1638488769531,285.16925048828125,290.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9187088012695312,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.319898526882751e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.814300574362278e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,7.248809561133385e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.81430130195804e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0004655479278881,291.0840759277344,294.1499938964844,285.07861328125,284.5926818847656,286.1448974609375,285.1540832519531,290.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9255237579345694,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.319898526882751e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.814300574362278e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,7.248809561133385e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,9.81430130195804e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0004655479278881,291.0840759277344,294.1499938964844,285.07861328125,284.5926818847656,286.1448974609375,285.1540832519531,290.8418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.9255237579345694,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.316458454122768e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,9.810678602661936e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,7.24613419151865e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,9.8106793302577e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,0.0004653761279769,291.0832824707031,294.1499938964844,285.07000732421875,284.5889587402344,286.1354675292969,285.1464233398437,290.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009898718100203e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.9289746284484863,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,9.313067857874556e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.807107562664896e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,7.24349738447927e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.80710901785642e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0004652067727874,291.0824890136719,294.1499938964844,285.0613708496094,284.585205078125,286.1260070800781,285.1387939453125,290.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629418928254e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.9324545860290527,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.306466381531207e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.800156112760304e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,7.23836274119094e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.800156840356068e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0004648769972845,291.0809020996094,294.1499938964844,285.04400634765625,284.5777282714844,286.1071472167969,285.1234130859375,290.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939512491226196,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.306466381531207e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,9.800156112760304e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,7.23836274119094e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.800156840356068e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0004648769972845,291.0809020996094,294.1499938964844,285.04400634765625,284.5777282714844,286.1071472167969,285.1234130859375,290.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939512491226196,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.300145757151768e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.79350006673485e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,7.233446376631036e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.793500794330612e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0004645612498279,291.0793151855469,294.1499938964844,285.0265808105469,284.5702819824219,286.0883178710937,285.1079406738281,290.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9467194080352783,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.300145757151768e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.79350006673485e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,7.233446376631036e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.793500794330612e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0004645612498279,291.0793151855469,294.1499938964844,285.0265808105469,284.5702819824219,286.0883178710937,285.1079406738281,290.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9467194080352783,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.294154733652248e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.787191083887592e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,7.228786853374913e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.787191811483352e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0004642620042432,291.07769775390625,294.1499938964844,285.00909423828125,284.56280517578125,286.0695495605469,285.0924072265625,290.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954089879989624,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.294154733652248e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.787191083887592e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,7.228786853374913e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.787191811483352e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0004642620042432,291.07769775390625,294.1499938964844,285.00909423828125,284.56280517578125,286.0695495605469,285.0924072265625,290.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.954089879989624,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.288542059948668e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.781280823517592e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,7.224421278806403e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.781281551113352e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0004639816470444,291.0760803222656,294.1499938964844,284.9915466308594,284.5553283691406,286.05078125,285.0767822265625,290.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846020326266e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.961639165878296,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.288542059948668e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.781280823517592e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,7.224421278806403e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.781281551113352e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0004639816470444,291.0760803222656,294.1499938964844,284.9915466308594,284.5553283691406,286.05078125,285.0767822265625,290.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846020326266e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.961639165878296,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,9.285894338972868e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.778492676559836e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,7.222361455205828e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.778493404155596e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0004638493701349,291.07525634765625,294.1499938964844,284.9827575683594,284.5516052246094,286.0414123535156,285.0689392089844,290.82666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628833760733641e-09,0.000989431515336,-0.0111791640520095,0.0,0.0,0.0,-0.0071075265295803,60.0,-3.96548843383789,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.283354302169756e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.7758173069451e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,7.220386032713577e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,9.775818034540862e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,0.000463722506538,291.074462890625,294.1499938964844,284.97393798828125,284.5478820800781,286.0320739746094,285.06109619140625,290.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160430108715e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.969385147094727,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
