time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.27863657125272e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.770849283086136e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,7.216716767288744e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.770850010681896e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0004634868528228,291.07281494140625,294.1499938964844,284.956298828125,284.5404357910156,286.01336669921875,285.0452880859375,290.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9773354530334473,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,9.27863657125272e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.770849283086136e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,7.216716767288744e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.770850010681896e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0004634868528228,291.07281494140625,294.1499938964844,284.956298828125,284.5404357910156,286.01336669921875,285.0452880859375,290.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9773354530334473,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.274435433326288e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.766425500856712e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,7.213449134724215e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,9.766426228452474e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0004632769851014,291.0711669921875,294.1499938964844,284.9385986328125,284.5329895019531,285.9947204589844,285.0294189453125,290.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985511541366577,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.274435433326288e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.766425500856712e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,7.213449134724215e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,9.766426228452474e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0004632769851014,291.0711669921875,294.1499938964844,284.9385986328125,284.5329895019531,285.9947204589844,285.0294189453125,290.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985511541366577,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.270795271731912e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.76259252638556e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,7.210618059616536e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.762593253981322e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004630951734725,291.0694885253906,294.1499938964844,284.9208984375,284.52557373046875,285.97607421875,285.013427734375,290.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.993927001953125,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.270795271731912e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.76259252638556e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,7.210618059616536e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.762593253981322e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004630951734725,291.0694885253906,294.1499938964844,284.9208984375,284.52557373046875,285.97607421875,285.013427734375,290.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.993927001953125,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.267763380194084e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.759399836184456e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,7.208259921753779e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.759400563780218e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0004629437171388,291.0678100585937,294.1499938964844,284.9031677246094,284.5181884765625,285.9574584960937,284.997314453125,290.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002596855163574,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.267763380194084e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.759399836184456e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,7.208259921753779e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.759400563780218e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0004629437171388,291.0678100585937,294.1499938964844,284.9031677246094,284.5181884765625,285.9574584960937,284.997314453125,290.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002596855163574,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,9.266492997994646e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.75806251517497e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,7.207271846709773e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.758063242770731e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0004628802707884,291.0669860839844,294.1499938964844,284.8943176269531,284.51446533203125,285.9481506347656,284.9892272949219,290.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386873975192884e-09,0.0009873623494058,-0.01054522767663,0.0,0.0,0.0,-0.0069875763729214,60.0,-4.007035732269287,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.265385597245768e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,9.756896179169416e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,7.206410373328254e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.756896906765178e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0004628249444067,291.0661315917969,294.1499938964844,284.88543701171875,284.51080322265625,285.9388732910156,284.9811096191406,290.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.011539459228516,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.263710671802984e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,9.755132487043738e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,7.205107976915315e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,9.7551332146395e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.000462741299998,291.064453125,294.1499938964844,284.8677062988281,284.50341796875,285.9202880859375,284.9647521972656,290.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.020763397216797,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.263710671802984e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,9.755132487043738e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,7.205107976915315e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,9.7551332146395e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.000462741299998,291.064453125,294.1499938964844,284.8677062988281,284.50341796875,285.9202880859375,284.9647521972656,290.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.020763397216797,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.262790263164788e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.754162601893768e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,7.204392022686079e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.754163329489528e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.000462695286842,291.062744140625,294.1499938964844,284.8500061035156,284.4960632324219,285.9017333984375,284.9482421875,290.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062163989779e-09,0.0009869667701423,-0.010424043983221,0.0,0.0,0.0,-0.0069646462798118,60.0,-4.030293941497803,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.262790263164788e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.754162601893768e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,7.204392022686079e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.754163329489528e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.000462695286842,291.062744140625,294.1499938964844,284.8500061035156,284.4960632324219,285.9017333984375,284.9482421875,290.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062163989779e-09,0.0009869667701423,-0.010424043983221,0.0,0.0,0.0,-0.0069646462798118,60.0,-4.030293941497803,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.26351931411773e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.754930943017824e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,7.204959547379985e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.754931670613588e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0004627317539416,291.0610046386719,294.1499938964844,284.83221435546875,284.48883056640625,285.8831787109375,284.9315490722656,290.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040326118469238,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.26351931411773e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.754930943017824e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,7.204959547379985e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.754931670613588e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,0.0004627317539416,291.0610046386719,294.1499938964844,284.83221435546875,284.48883056640625,285.8831787109375,284.9315490722656,290.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040326118469238,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,9.266673441743478e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.75825169007294e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,7.207412272691727e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.7582524176687e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.000462889263872,291.0592956542969,294.1499938964844,284.8142395019531,284.4817810058594,285.8646545410156,284.9145812988281,290.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051352024078369,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,9.266673441743478e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.75825169007294e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,7.207412272691727e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.7582524176687e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.000462889263872,291.0592956542969,294.1499938964844,284.8142395019531,284.4817810058594,285.8646545410156,284.9145812988281,290.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051352024078369,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.269123256672174e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,9.760831744642928e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,7.209317845990881e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.76083247223869e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0004630116745829,291.05841064453125,294.1499938964844,284.8052062988281,284.4783020019531,285.8553771972656,284.9059143066406,290.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.4194177206691165e-09,0.0009876404656097,-0.0106304939836263,0.0,0.0,0.0,-0.0070037082768976,60.0,-4.057300090789795,-0.0,-6.65060611027002e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,9.27212240640074e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.763990237843244e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,7.211650518001989e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.763990965439008e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004631614719983,291.0575561523437,294.1499938964844,284.7961120605469,284.4748840332031,285.8460998535156,284.8971862792969,290.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.063514709472656,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.279758523916826e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,9.77203162619844e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,7.217589882202446e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.77203162619844e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.0004635429068002,291.0557861328125,294.1499938964844,284.77783203125,284.46807861328125,285.8275451660156,284.8793029785156,290.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-4.076743125915527,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.279758523916826e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,9.77203162619844e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,7.217589882202446e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.77203162619844e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.0004635429068002,291.0557861328125,294.1499938964844,284.77783203125,284.46807861328125,285.8275451660156,284.8793029785156,290.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518562252766515e-09,0.0009887728374451,-0.0109774842858314,0.0,0.0,0.0,-0.007069363258779,60.0,-4.076743125915527,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.289489389630036e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.782278357306497e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,7.225157605716959e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.782279084902255e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0004640289989765,291.05401611328125,294.1499938964844,284.7593688964844,284.4613952636719,285.8089904785156,284.86090087890625,290.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673049947001573e-09,0.0009898090502247,-0.0112950103357434,0.0,0.0,0.0,-0.0071294442750513,60.0,-4.09105920791626,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.289489389630036e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.782278357306497e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,7.225157605716959e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.782279084902255e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0004640289989765,291.05401611328125,294.1499938964844,284.7593688964844,284.4613952636719,285.8089904785156,284.86090087890625,290.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673049947001573e-09,0.0009898090502247,-0.0112950103357434,0.0,0.0,0.0,-0.0071294442750513,60.0,-4.09105920791626,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.295349445892498e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.788449096959084e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,7.229715993162245e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.788449824554846e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0004643217253033,291.0531005859375,294.1499938964844,284.7497253417969,284.4579162597656,285.7993469238281,284.8511047363281,290.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603822908648e-09,0.000990433152765,-0.011486236937344,0.0,0.0,0.0,-0.007165627554059,60.0,-4.0989179611206055,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.301231330027804e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,9.79464311967604e-05,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,7.234290387714282e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708923339844,0.0,0.0,9.7946438472718e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,0.0004646155575755,291.05224609375,294.1499938964844,284.7407531738281,284.4547424316406,285.7904052734375,284.8418884277344,290.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304066927543e-09,0.0009910597000271,-0.0116781899705529,0.0,0.0,0.0,-0.0072019486688077,60.0,-4.106415748596191,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.3149057647679e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.809042967390268e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,7.244926382554695e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.80904369498603e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0004652985953725,291.0504455566406,294.1499938964844,284.72198486328125,284.4481811523437,285.7718200683594,284.822265625,290.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244303882122,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122781276702881,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.3149057647679e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,9.809042967390268e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,7.244926382554695e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.80904369498603e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0004652985953725,291.0504455566406,294.1499938964844,284.72198486328125,284.4481811523437,285.7718200683594,284.822265625,290.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244303882122,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122781276702881,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,9.322442929260431e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.81697958195582e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,7.250788621604443e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.816980309551582e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.0004656750825233,291.049560546875,294.1499938964844,284.7125244140625,284.44488525390625,285.7624816894531,284.81219482421875,290.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514498238628e-09,0.0009933188557624,-0.0123703954741358,0.0,0.0,0.0,-0.0073329284787178,60.0,-4.131331920623779,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,9.330432658316568e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,9.825394226936623e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,7.257003017002717e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,9.825394226936623e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,0.0004660742124542,291.04864501953125,294.1499938964844,284.7030334472656,284.44158935546875,285.753173828125,284.8019714355469,290.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941750904545,5.183044216039434e-09,0.0009941699681803,-0.0126311499625444,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.140122890472412,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.347729792352766e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.84360885922797e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,7.270456262631342e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.84360885922797e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,0.0004669382469728,291.0468139648437,294.1499938964844,284.6839599609375,284.4350280761719,285.7344970703125,284.7810974121094,290.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398508307052907e-09,0.0009960123570635,-0.013195626437664,0.0,0.0,0.0,-0.0074890842661261,60.0,-4.158410549163818,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.347729792352766e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,9.84360885922797e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,7.270456262631342e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.84360885922797e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,0.0004669382469728,291.0468139648437,294.1499938964844,284.6839599609375,284.4350280761719,285.7344970703125,284.7810974121094,290.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398508307052907e-09,0.0009960123570635,-0.013195626437664,0.0,0.0,0.0,-0.0074890842661261,60.0,-4.158410549163818,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.366704034619032e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.86358936643228e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,7.28521408746019e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.86359009402804e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0004678860423155,291.04498291015625,294.1499938964844,284.6647033691406,284.42840576171875,285.7157592773437,284.7596130371094,290.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634868571746665e-09,0.0009980334434658,-0.013814833946526,0.0,0.0,0.0,-0.0076062581501901,60.0,-4.177611827850342,-0.0,-6.791334783429194e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.366704034619032e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.86358936643228e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,7.28521408746019e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.86359009402804e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0004678860423155,291.04498291015625,294.1499938964844,284.6647033691406,284.42840576171875,285.7157592773437,284.7596130371094,290.77740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634868571746665e-09,0.0009980334434658,-0.013814833946526,0.0,0.0,0.0,-0.0076062581501901,60.0,-4.177611827850342,-0.0,-6.791334783429194e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.387254976900294e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.885230974759908e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,7.301197911147028e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.885231702355668e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0004689126217272,291.04315185546875,294.1499938964844,284.64532470703125,284.4217529296875,285.6969909667969,284.73760986328125,290.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890880228065498e-09,0.0010002226335927,-0.0144855054095387,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.197688102722168,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.387254976900294e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.885230974759908e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,7.301197911147028e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.885231702355668e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0004689126217272,291.04315185546875,294.1499938964844,284.64532470703125,284.4217529296875,285.6969909667969,284.73760986328125,290.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890880228065498e-09,0.0010002226335927,-0.0144855054095387,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.197688102722168,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.409262565895916e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.908405627356842e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,7.318315329030156e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.908406354952604e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0004700119316112,291.041259765625,294.1499938964844,284.6257629394531,284.4149780273437,285.6781616210937,284.7151184082031,290.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165031596339077e-09,0.0010025668889284,-0.0152036771178245,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.218596458435059,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.409262565895916e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.908405627356842e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,7.318315329030156e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.908406354952604e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0004700119316112,291.041259765625,294.1499938964844,284.6257629394531,284.4149780273437,285.6781616210937,284.7151184082031,290.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165031596339077e-09,0.0010025668889284,-0.0152036771178245,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.218596458435059,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.420772403245792e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,9.920525917550548e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,7.327266939682886e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,9.92052664514631e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,0.0004705868777818,291.04034423828125,294.1499938964844,284.6159362792969,284.4115600585937,285.668701171875,284.7037353515625,290.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037992615252,6.308416011790996e-09,0.0010037928586825,-0.0155792785808444,0.0,0.0,0.0,-0.0079401647672057,60.0,-4.229355335235596,-0.0,-6.86995420551284e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.432595106773078e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.932975808624178e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,7.336462294915691e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.932975808624178e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0004711774527095,291.0393981933594,294.1499938964844,284.6060791015625,284.4081115722656,285.6592712402344,284.6922302246094,290.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050587588921,6.455693757345671e-09,0.001005052239634,-0.0159650724381208,0.0,0.0,0.0,-0.0080131767317652,60.0,-4.240297317504883,-0.0,-6.88720547259436e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.45708088693209e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.95876034721732e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,7.355507113970816e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.958761074813084e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0004724005702883,291.0375061035156,294.1499938964844,284.5862121582031,284.4010925292969,285.64031982421875,284.6690368652344,290.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760730641985901e-09,0.0010076606413349,-0.0167640950530767,0.0,0.0,0.0,-0.0081643965095281,60.0,-4.262688636779785,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
