time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,9.45708088693209e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.95876034721732e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,7.355507113970816e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,9.958761074813084e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0004724005702883,291.0375061035156,294.1499938964844,284.5862121582031,284.4010925292969,285.64031982421875,284.6690368652344,290.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760730641985901e-09,0.0010076606413349,-0.0167640950530767,0.0,0.0,0.0,-0.0081643965095281,60.0,-4.262688636779785,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.4825511041563e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.985582437366249e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,7.375317363766953e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.985582437366249e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0004736728733405,291.0355834960937,294.1499938964844,284.56622314453125,284.3939208984375,285.62127685546875,284.6455993652344,290.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.0780341587806114e-09,0.0010103738168254,-0.0175952166318893,0.0,0.0,0.0,-0.0083216968923807,60.0,-4.285736083984375,-0.0,-6.960340215300675e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.4825511041563e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,9.985582437366249e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,7.375317363766953e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.985582437366249e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0004736728733405,291.0355834960937,294.1499938964844,284.56622314453125,284.3939208984375,285.62127685546875,284.6455993652344,290.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.0780341587806114e-09,0.0010103738168254,-0.0175952166318893,0.0,0.0,0.0,-0.0083216968923807,60.0,-4.285736083984375,-0.0,-6.960340215300675e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,9.498230065219104e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,0.0001000209304038,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,7.387511868728325e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001000209304038,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.0004744560574181,291.034423828125,294.1499938964844,284.5541687011719,284.3895263671875,285.6098327636719,284.6314392089844,290.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120513616129,7.273357471859754e-09,0.0010120440274477,-0.0181068144738674,0.0,0.0,0.0,-0.008418527431786,60.0,-4.299849510192871,-0.0,-6.98337387916581e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,9.5087947556749e-05,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001001321797957,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,7.395729335257784e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001001321870717,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0004749837971758,291.0336608886719,294.1499938964844,284.5461120605469,284.3865661621094,285.6022033691406,284.6219787597656,290.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131768649443,7.404970414626177e-09,0.0010131694143638,-0.0184515304863452,0.0,0.0,0.0,-0.0084837730973958,60.0,-4.309342384338379,-0.0,-6.998915580425091e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.53557319007814e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.000100414166809,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,7.416556763928384e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.000100414174085,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,0.0004763214383274,291.0317077636719,294.1499938964844,284.5258178710937,284.3789978027344,285.5830078125,284.5982971191406,290.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738570673154754e-09,0.0010160220554098,-0.0193252563476562,0.0,0.0,0.0,-0.0086491527035832,60.0,-4.333407402038574,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,9.53557319007814e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.000100414166809,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,7.416556763928384e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.000100414174085,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,0.0004763214383274,291.0317077636719,294.1499938964844,284.5258178710937,284.3789978027344,285.5830078125,284.5982971191406,290.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738570673154754e-09,0.0010160220554098,-0.0193252563476562,0.0,0.0,0.0,-0.0086491527035832,60.0,-4.333407402038574,-0.0,-7.038386229396566e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,9.549078095005824e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0001005563754006,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,7.427060336340219e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.0001005563826765,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,0.0004769960069097,291.0307312011719,294.1499938964844,284.515625,284.3751220703125,285.5733947753906,284.58642578125,290.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174685157835,7.906810317592772e-09,0.0010174605995416,-0.0197658762335777,0.0,0.0,0.0,-0.0087325572967529,60.0,-4.345582485198975,-0.0,-7.058334006160294e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,9.5626077381894e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0001006988532026,297.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,7.437583553837612e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0001006988604785,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519104003906,0.0,0.0,0.0004776718560606,291.0297546386719,294.1499938964844,284.5054016113281,284.3711853027344,285.56378173828125,284.5745849609375,290.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189099702984,8.075361712656104e-09,0.0010189019376412,-0.0202072970569133,0.0,0.0,0.0,-0.0088161155581474,60.0,-4.357822418212891,-0.0,-7.078347152855714e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,9.589590627001598e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0001009830011753,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,7.458570325979963e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0001009830084512,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0004790197417605,291.0277709960937,294.1499938964844,284.4848327636719,284.3631286621094,285.54443359375,284.5508728027344,290.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217848466709,8.411519480944207e-09,0.0010217763483524,-0.0210876334458589,0.0,0.0,0.0,-0.0089827626943588,60.0,-4.382433891296387,-0.0,-7.118345735079856e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,9.589590627001598e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0001009830011753,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,7.458570325979963e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0001009830084512,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,0.0004790197417605,291.0277709960937,294.1499938964844,284.4848327636719,284.3631286621094,285.54443359375,284.5508728027344,290.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217848466709,8.411519480944207e-09,0.0010217763483524,-0.0210876334458589,0.0,0.0,0.0,-0.0089827626943588,60.0,-4.382433891296387,-0.0,-7.118345735079856e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,9.616182796889916e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.00010126302368,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,7.479252963094041e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.000101263030956,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,0.0004803480405826,291.0257873535156,294.1499938964844,284.4641418457031,284.3547668457031,285.5250549316406,284.5272521972656,290.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246178135275,8.742799373351318e-09,0.0010246090823784,-0.021955145522952,0.0,0.0,0.0,-0.0091469921171665,60.0,-4.407114505767822,-0.0,-7.157873938012926e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,9.616182796889916e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.00010126302368,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,7.479252963094041e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.000101263030956,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,0.0004803480405826,291.0257873535156,294.1499938964844,284.4641418457031,284.3547668457031,285.5250549316406,284.5272521972656,290.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246178135275,8.742799373351318e-09,0.0010246090823784,-0.021955145522952,0.0,0.0,0.0,-0.0091469921171665,60.0,-4.407114505767822,-0.0,-7.157873938012926e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,9.642026270739734e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0001015351663227,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,7.499353523598984e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0001015351735986,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0004816389700863,291.0237731933594,294.1499938964844,284.4433288574219,284.3460693359375,285.50555419921875,284.50372314453125,290.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273711523041,9.064752504173157e-09,0.001027362071909,-0.0227981898933649,0.0,0.0,0.0,-0.0093065984547138,60.0,-4.431686401367188,-0.0,-7.19639459134669e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,9.642026270739734e-05,297.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0001015351663227,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,7.499353523598984e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0001015351735986,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0004816389700863,291.0237731933594,294.1499938964844,284.4433288574219,284.3460693359375,285.50555419921875,284.50372314453125,290.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273711523041,9.064752504173157e-09,0.001027362071909,-0.0227981898933649,0.0,0.0,0.0,-0.0093065984547138,60.0,-4.431686401367188,-0.0,-7.19639459134669e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.666699770605192e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.000101794998045,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,7.518543861806393e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.000101794998045,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0004828714882023,291.0217590332031,294.1499938964844,284.42236328125,284.3370666503906,285.4859924316406,284.4803161621094,290.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299999266862,9.372138620733494e-09,0.0010299906134605,-0.023603044450283,0.0,0.0,0.0,-0.0094589833170175,60.0,-4.455973148345947,-0.0,-7.233268206618959e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.666699770605192e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.000101794998045,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,7.518543861806393e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.000101794998045,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0004828714882023,291.0217590332031,294.1499938964844,284.42236328125,284.3370666503906,285.4859924316406,284.4803161621094,290.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299999266862,9.372138620733494e-09,0.0010299906134605,-0.023603044450283,0.0,0.0,0.0,-0.0094589833170175,60.0,-4.455973148345947,-0.0,-7.233268206618959e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.678440255811438e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0001019186238409,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,7.527675188612193e-05,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0001019186311168,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.000483457930386,291.0207214355469,294.1499938964844,284.41180419921875,284.3324279785156,285.4761962890625,284.4686584472656,290.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312506929039,9.518397625640772e-09,0.0010312412632629,-0.0239859893918037,0.0,0.0,0.0,-0.009531489573419,60.0,-4.467944622039795,-0.0,-7.250846323358928e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.689723083283752e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0001020374402287,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,7.53645072109066e-05,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0001020374475046,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,0.0004840215551666,291.01971435546875,294.1499938964844,284.4012451171875,284.32769775390625,285.46636962890625,284.45703125,290.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324527975171,9.658956301450417e-09,0.0010324431350454,-0.024354001507163,0.0,0.0,0.0,-0.0096011711284518,60.0,-4.47976541519165,-0.0,-7.267759372098227e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,9.71056433627382e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0001022569049382,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,7.552660827059299e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0001022569122142,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0004850625991821,291.01763916015625,294.1499938964844,284.3800354003906,284.3179626464844,285.4466552734375,284.4338684082031,290.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346731869503,9.918589505275577e-09,0.001034663291648,-0.0250337477773427,0.0,0.0,0.0,-0.0097298827022314,60.0,-4.502829551696777,-0.0,-7.299051674181102e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,9.71056433627382e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0001022569049382,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,7.552660827059299e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0001022569122142,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0004850625991821,291.01763916015625,294.1499938964844,284.3800354003906,284.3179626464844,285.4466552734375,284.4338684082031,290.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346731869503,9.918589505275577e-09,0.001034663291648,-0.0250337477773427,0.0,0.0,0.0,-0.0097298827022314,60.0,-4.502829551696777,-0.0,-7.299051674181102e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,9.728893201099709e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001024499215418,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,7.566916610812768e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001024499288178,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.0004859782056882,291.0155944824219,294.1499938964844,284.3586730957031,284.30780029296875,285.4268798828125,284.410888671875,290.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366259375587,1.0146927742482605e-08,0.0010366158094257,-0.0256315320730209,0.0,0.0,0.0,-0.0098430793732404,60.0,-4.524968147277832,-0.0,-7.326628548298687e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,9.728893201099709e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001024499215418,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,7.566916610812768e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001024499288178,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,0.0004859782056882,291.0155944824219,294.1499938964844,284.3586730957031,284.30780029296875,285.4268798828125,284.410888671875,290.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366259375587,1.0146927742482605e-08,0.0010366158094257,-0.0256315320730209,0.0,0.0,0.0,-0.0098430793732404,60.0,-4.524968147277832,-0.0,-7.326628548298687e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,9.739669621922076e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0001025633973767,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,7.575297786388546e-05,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0001025634046527,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0004865164810325,291.01416015625,294.1499938964844,284.34405517578125,284.3006286621094,285.41339111328125,284.39532470703125,290.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377740254625,1.028116436430082e-08,0.0010377637809142,-0.0259829498827457,0.0,0.0,0.0,-0.0099096270278096,60.0,-4.539389133453369,-0.0,-7.342864449810804e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.744115959620105e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.00010261022544,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,7.578756776638329e-05,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001026102327159,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.0004867386014666,291.01348876953125,294.1499938964844,284.3371887207031,284.29718017578125,285.40704345703125,284.3880310058594,290.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038247719407,1.0336558275980678e-08,0.0010382374748587,-0.0261279623955488,0.0,0.0,0.0,-0.0099370880052447,60.0,-4.545932292938232,-0.0,-7.349569131065439e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.755730570759624e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0001027325270115,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,7.587789878016338e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0001027325342874,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.0004873187572229,291.01141357421875,294.1499938964844,284.3155822753906,284.2861328125,285.3871459960937,284.3653259277344,290.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481229217873532e-08,0.0010394746204838,-0.0265066791325807,0.0,0.0,0.0,-0.0100088082253932,60.0,-4.5654706954956055,-0.0,-7.367095378185695e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.755730570759624e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0001027325270115,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,7.587789878016338e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0001027325342874,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.0004873187572229,291.01141357421875,294.1499938964844,284.3155822753906,284.2861328125,285.3871459960937,284.3653259277344,290.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481229217873532e-08,0.0010394746204838,-0.0265066791325807,0.0,0.0,0.0,-0.0100088082253932,60.0,-4.5654706954956055,-0.0,-7.367095378185695e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,9.760055399965496e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0001027780745062,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,7.591154280817136e-05,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0001027780817821,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0004875347949564,291.0103454589844,294.1499938964844,284.3047180175781,284.2804260253906,285.3771667480469,284.3540344238281,290.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399458697065,1.0535101679920444e-08,0.0010399352759122,-0.0266477037221193,0.0,0.0,0.0,-0.0100355157628655,60.0,-4.574654579162598,-0.0,-7.373627397555539e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.763205162016676e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.000102811238321,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,7.59360336815007e-05,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346374511719,0.0,0.0,0.0001028112455969,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,0.0004876921302638,291.0093078613281,294.1499938964844,284.2938232421875,284.27459716796875,285.3672180175781,284.3428039550781,290.724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402812622487,1.0574321862577564e-08,0.0010402706684544,-0.0267503689974546,0.0,0.0,0.0,-0.0100549589842557,60.0,-4.58333158493042,-0.0,-7.378384481171454e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,9.76600858848542e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.000102840764157,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,7.595783972647041e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0001028407714329,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.000487832177896,291.0071716308594,294.1499938964844,284.27197265625,284.2625732421875,285.34722900390625,284.3204040527344,290.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405798675492,1.060921839268758e-08,0.0010405692737549,-0.0268417168408632,0.0,0.0,0.0,-0.0100722592324018,60.0,-4.599231243133545,-0.0,-7.38261789479111e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,9.76600858848542e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.000102840764157,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,7.595783972647041e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0001028407714329,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.000487832177896,291.0071716308594,294.1499938964844,284.27197265625,284.2625732421875,285.34722900390625,284.3204040527344,290.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405798675492,1.060921839268758e-08,0.0010405692737549,-0.0268417168408632,0.0,0.0,0.0,-0.0100722592324018,60.0,-4.599231243133545,-0.0,-7.38261789479111e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,9.763860725797711e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,0.0001028181432047,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,7.594113412778825e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,0.0001028181504807,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0004877248720731,291.0050354003906,294.1499938964844,284.25,284.25,285.32720947265625,284.298095703125,290.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582419385229969e-08,0.0010403402848169,-0.026771567761898,0.0,0.0,0.0,-0.0100589748471975,60.0,-4.613096714019775,-0.0,-7.379366451232272e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,9.763860725797711e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,0.0001028181432047,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,7.594113412778825e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,0.0001028181504807,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0004877248720731,291.0050354003906,294.1499938964844,284.25,284.25,285.32720947265625,284.298095703125,290.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582419385229969e-08,0.0010403402848169,-0.026771567761898,0.0,0.0,0.0,-0.0100589748471975,60.0,-4.613096714019775,-0.0,-7.379366451232272e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,9.7581694717519e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,0.0001027582111419,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,7.589686720166355e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0001027582184178,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0004874405858572,291.0028991699219,294.1499938964844,284.223876953125,284.223876953125,285.30712890625,284.275390625,290.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511472581242742e-08,0.0010397337609902,-0.0265858490020036,0.0,0.0,0.0,-0.0100238034501671,60.0,-4.626006126403809,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,9.7581694717519e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,0.0001027582111419,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,7.589686720166355e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,0.0001027582184178,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0004874405858572,291.0028991699219,294.1499938964844,284.223876953125,284.223876953125,285.30712890625,284.275390625,290.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511472581242742e-08,0.0010397337609902,-0.0265858490020036,0.0,0.0,0.0,-0.0100238034501671,60.0,-4.626006126403809,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.75086004473269e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0001026812387863,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,7.584002014482394e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0001026812460622,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0004870754783041,291.0007629394531,294.1499938964844,284.18994140625,284.18994140625,285.2868347167969,284.24951171875,290.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420365903485164e-08,0.0010389547096565,-0.0263473540544509,0.0,0.0,0.0,-0.0099786389619112,60.0,-4.642391204833984,-0.0,-7.359719944588505e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.75086004473269e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0001026812387863,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,7.584002014482394e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0001026812460622,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0004870754783041,291.0007629394531,294.1499938964844,284.18994140625,284.18994140625,285.2868347167969,284.24951171875,290.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420365903485164e-08,0.0010389547096565,-0.0263473540544509,0.0,0.0,0.0,-0.0099786389619112,60.0,-4.642391204833984,-0.0,-7.359719944588505e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,9.746724390424788e-05,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,0.0001026376921799,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,7.580785313621163e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,0.0001026376994559,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0004868688993155,290.99969482421875,294.1499938964844,284.1702575683594,284.1702575683594,285.2765808105469,284.23516845703125,290.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524438627,1.0368820468897866e-08,0.0010385140776634,-0.0262124184519052,0.0,0.0,0.0,-0.0099530853331089,60.0,-4.6520161628723145,-0.0,-7.353475695026648e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,9.74222130025737e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.0001025902747642,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,7.577282667625695e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.0001025902747642,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,0.0004866439558099,290.9986267089844,294.1499938964844,284.1488647460937,284.1488647460937,285.2662353515625,284.219482421875,290.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380444582551,1.0312695586378597e-08,0.0010380340972915,-0.0260654930025339,0.0,0.0,0.0,-0.0099252620711922,60.0,-4.662837028503418,-0.0,-7.346680774844573e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.732352918945252e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.0001024863522616,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,7.569607259938493e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.0001024863595375,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0004861510242335,290.9964599609375,294.1499938964844,284.1011962890625,284.1011962890625,285.2452392578125,284.184814453125,290.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369926458224,1.01897086324243e-08,0.0010369825176894,-0.0257435292005538,0.0,0.0,0.0,-0.0098642921075224,60.0,-4.687222957611084,-0.0,-7.331800588872285e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.732352918945252e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.0001024863522616,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,7.569607259938493e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,0.0001024863595375,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0004861510242335,290.9964599609375,294.1499938964844,284.1011962890625,284.1011962890625,285.2452392578125,284.184814453125,290.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369926458224,1.01897086324243e-08,0.0010369825176894,-0.0257435292005538,0.0,0.0,0.0,-0.0098642921075224,60.0,-4.687222957611084,-0.0,-7.331800588872285e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
