time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,9.721451351651922e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0001023715594783,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,7.561128586530685e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0001023715594783,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0004856064624618,290.9942932128906,294.1499938964844,284.04754638671875,284.04754638671875,285.22369384765625,284.144775390625,290.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358308209106,1.0053848420454873e-08,0.0010358208091929,-0.025387855246663,0.0,0.0,0.0,-0.0097969407215714,60.0,-4.7156476974487305,-0.0,-7.315380656791606e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,9.721451351651922e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0001023715594783,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,7.561128586530685e-05,297.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0001023715594783,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0004856064624618,290.9942932128906,294.1499938964844,284.04754638671875,284.04754638671875,285.22369384765625,284.144775390625,290.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358308209106,1.0053848420454873e-08,0.0010358208091929,-0.025387855246663,0.0,0.0,0.0,-0.0097969407215714,60.0,-4.7156476974487305,-0.0,-7.315380656791606e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,9.712541213957591e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0001022777287289,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,7.554198236903176e-05,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,0.0001022777287289,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0004851613775826,290.9926452636719,294.1499938964844,284.003173828125,284.003173828125,285.2068786621094,284.110595703125,290.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348813375458,9.942802137175022e-09,0.0010348713258281,-0.0250971354544162,0.0,0.0,0.0,-0.0097418902441859,60.0,-4.7397308349609375,-0.0,-7.301973425910546e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,9.709633013699204e-05,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001022471042233,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,7.551936869276688e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001022471114993,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,0.0004850161203648,290.9920959472656,294.1499938964844,283.98858642578125,283.98858642578125,285.2015380859375,284.09930419921875,290.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345713235437,9.906562681294416e-09,0.0010345614282414,-0.025002259761095,0.0,0.0,0.0,-0.0097239250317215,60.0,-4.747640132904053,-0.0,-7.29760074591468e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,9.69700195128098e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0001021140924422,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,7.542112143710256e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0001021140997181,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0004843851784244,290.98992919921875,294.1499938964844,283.92486572265625,283.92486572265625,285.1785888671875,284.0485534667969,290.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332252131775,9.749153484506225e-09,0.0010332155507057,-0.0245901495218276,0.0,0.0,0.0,-0.0096458913758397,60.0,-4.782819271087647,-0.0,-7.278622859985262e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,9.69700195128098e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0001021140924422,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,7.542112143710256e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0001021140997181,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,0.0004843851784244,290.98992919921875,294.1499938964844,283.92486572265625,283.92486572265625,285.1785888671875,284.0485534667969,290.69635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332252131775,9.749153484506225e-09,0.0010332155507057,-0.0245901495218276,0.0,0.0,0.0,-0.0096458913758397,60.0,-4.782819271087647,-0.0,-7.278622859985262e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.690468141343445e-05,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.000102045290987,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,7.53703061491251e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0001020452982629,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0004840588080696,290.98883056640625,294.1499938964844,283.89141845703125,283.89141845703125,285.1668701171875,284.02166748046875,290.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325290495529,9.667734168772313e-09,0.0010325193870812,-0.0243769809603691,0.0,0.0,0.0,-0.0096055278554558,60.0,-4.801296234130859,-0.0,-7.268815949146301e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,9.683763346401976e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,0.0001019746850943,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,7.531815936090425e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,0.0001019746923702,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,0.0004837238811887,290.9877319335937,294.1499938964844,283.85699462890625,283.85699462890625,285.1549072265625,283.9935607910156,290.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318144923076,9.584177895760604e-09,0.0010318048298358,-0.0241582170128822,0.0,0.0,0.0,-0.0095641063526272,60.0,-4.820476531982422,-0.0,-7.258758927264354e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,9.669998689787462e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001018297334667,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,7.521110092056915e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001018297407426,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0004830363031942,290.98553466796875,294.1499938964844,283.7856140136719,283.7856140136719,285.1304626464844,283.93463134765625,290.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090922892093,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860384464263916,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,9.669998689787462e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001018297334667,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,7.521110092056915e-05,297.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001018297407426,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0004830363031942,290.98553466796875,294.1499938964844,283.7856140136719,283.7856140136719,285.1304626464844,283.93463134765625,290.6899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412642221207081e-09,0.0010303381131961,-0.0237090922892093,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860384464263916,-0.0,-7.238134003273444e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,9.655804751673712e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001016802707454,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,7.510070281568915e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001016802707454,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0004823273047804,290.9833374023437,294.1499938964844,283.7113037109375,283.7113037109375,285.1050720214844,283.871826171875,290.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459753751754,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.90238094329834,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,9.655804751673712e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001016802707454,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,7.510070281568915e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001016802707454,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0004823273047804,290.9833374023437,294.1499938964844,283.7113037109375,283.7113037109375,285.1050720214844,283.871826171875,290.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235767706172736e-09,0.001028825645335,-0.0232459753751754,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.90238094329834,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,9.641343058319762e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0001015279776765,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,7.498821651097387e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0001015279776765,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.0004816048895008,290.98114013671875,294.1499938964844,283.6347045898437,283.6347045898437,285.07891845703125,283.8062438964844,290.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.945728302001953,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,9.641343058319762e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0001015279776765,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,7.498821651097387e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01031494140625,0.0,0.0,0.0001015279776765,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.0004816048895008,290.98114013671875,294.1499938964844,283.6347045898437,283.6347045898437,285.07891845703125,283.8062438964844,290.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.945728302001953,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,9.626674000173808e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.0001013735090964,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,7.487412949558347e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.0001013735090964,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,0.0004808721423614,290.9789123535156,294.1499938964844,283.556396484375,283.556396484375,285.0517272949219,283.7378845214844,290.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.990350723266602,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,9.626674000173808e-05,297.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.0001013735090964,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,7.487412949558347e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.0001013735090964,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,0.0004808721423614,290.9789123535156,294.1499938964844,283.556396484375,283.556396484375,285.0517272949219,283.7378845214844,290.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.990350723266602,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,9.619305637897924e-05,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0001012959110084,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,7.481681677745655e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0001012959182844,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0004805040953215,290.9778137207031,294.1499938964844,283.51678466796875,283.51678466796875,285.0378112792969,283.70294189453125,290.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550037920475,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.012938022613525,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,9.61192199611105e-05,297.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001012181601254,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,7.475939491996542e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,0.0001012181674013,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0004801352624781,290.9767150878906,294.1499938964844,283.4769897460937,283.4769897460937,285.0237121582031,283.6676025390625,290.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.035659790039063,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.597169264452532e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0001010628038784,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,7.464464579243213e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0001010628111544,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0004793983243871,290.9744873046875,294.1499938964844,283.3971252441406,283.3971252441406,284.9948425292969,283.5959167480469,290.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.08134651184082,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.597169264452532e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0001010628038784,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,7.464464579243213e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0001010628111544,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0004793983243871,290.9744873046875,294.1499938964844,283.3971252441406,283.3971252441406,284.9948425292969,283.5959167480469,290.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.08134651184082,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.582506027072668e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,0.0001009083935059,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,7.453060243278742e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,0.0001009084007819,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.000478665868286,290.9722595214844,294.1499938964844,283.3173522949219,283.3173522949219,284.965087890625,283.5232238769531,290.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.12704610824585,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.582506027072668e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,0.0001009083935059,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,7.453060243278742e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,0.0001009084007819,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.000478665868286,290.9722595214844,294.1499938964844,283.3173522949219,283.3173522949219,284.965087890625,283.5232238769531,290.67047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.12704610824585,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,9.570320980856196e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0001007800819934,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,7.443582580890507e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0001007800892693,297.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0004780572198797,290.9703674316406,294.1499938964844,283.2509155273437,283.2509155273437,284.939453125,283.4617614746094,290.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.165140628814697,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,9.568013047100976e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,0.000100755780295,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,7.441788329742849e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,0.0001007557875709,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,0.0004779419396072,290.9700012207031,294.1499938964844,283.23834228515625,283.23834228515625,284.9345092773437,283.4500427246094,290.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.172360420227051,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,9.553766722092404e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,0.0001006057573249,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,7.430707046296448e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,0.0001006057573249,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,0.0004772302927449,290.9677734375,294.1499938964844,283.1606750488281,283.1606750488281,284.9031066894531,283.3768920898437,290.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.2169060707092285,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,9.553766722092404e-05,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,0.0001006057573249,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,7.430707046296448e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,0.0001006057573249,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,0.0004772302927449,290.9677734375,294.1499938964844,283.1606750488281,283.1606750488281,284.9031066894531,283.3768920898437,290.663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.2169060707092285,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,9.546770888846368e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.0001005320882541,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,7.425266085192561e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,0.00010053209553,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,0.0004768808430526,290.9666442871094,294.1499938964844,283.1225280761719,283.1225280761719,284.8870544433594,283.3405456542969,290.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879692375659,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.238699913024902,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.539832535665482e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0001004590303637,297.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,7.419869507430121e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,0.0001004590303637,297.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0004765342746395,290.96551513671875,294.1499938964844,283.0849304199219,283.0849304199219,284.8708801269531,283.3043518066406,290.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.260251045227051,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.526297071715816e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.000100316487078,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,7.409341924358159e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.000100316494354,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0004758581344503,290.9632568359375,294.1499938964844,283.01177978515625,283.01177978515625,284.8379211425781,283.2329406738281,290.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302013397216797,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.526297071715816e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.000100316487078,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,7.409341924358159e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,0.000100316494354,297.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,0.0004758581344503,290.9632568359375,294.1499938964844,283.01177978515625,283.01177978515625,284.8379211425781,283.2329406738281,290.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302013397216797,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,9.513146505923942e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001001780110527,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,7.399114110739902e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001001780110527,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0004752012318931,290.96099853515625,294.1499938964844,282.9417724609375,282.9417724609375,284.804443359375,283.1627502441406,290.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.342193126678467,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,9.513146505923942e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001001780110527,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,7.399114110739902e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001001780110527,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0004752012318931,290.96099853515625,294.1499938964844,282.9417724609375,282.9417724609375,284.804443359375,283.1627502441406,290.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.342193126678467,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.5004856120795e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,0.0001000446791294,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,7.389266102109104e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.0001000446864054,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0004745688056573,290.958740234375,294.1499938964844,282.87554931640625,282.87554931640625,284.77032470703125,283.0947265625,290.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379832744598389,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.5004856120795e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99072265625,0.0,0.0,0.0001000446791294,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,7.389266102109104e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.0001000446864054,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0004745688056573,290.958740234375,294.1499938964844,282.87554931640625,282.87554931640625,284.77032470703125,283.0947265625,290.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379832744598389,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,9.488353680353612e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.991692786570638e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,7.379830640275031e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.991692786570638e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,0.0004739627765957,290.9564819335937,294.1499938964844,282.813720703125,282.813720703125,284.7357482910156,283.029296875,290.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.1491124131739525e-09,0.0010109827853739,-0.0177813880145549,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.414776802062988,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,9.488353680353612e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.991692786570638e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,7.379830640275031e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.991692786570638e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,0.0004739627765957,290.9564819335937,294.1499938964844,282.813720703125,282.813720703125,284.7357482910156,283.029296875,290.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.1491124131739525e-09,0.0010109827853739,-0.0177813880145549,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.414776802062988,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,9.48247907217592e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,9.98550676740706e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,7.375261338893324e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,9.98550676740706e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,0.000473669351777,290.955322265625,294.1499938964844,282.7846374511719,282.7846374511719,284.7182922363281,282.9976501464844,290.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075912300535947e-09,0.0010103568201884,-0.0175896566361188,0.0,0.0,0.0,-0.0083206510171294,60.0,-5.431191921234131,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,9.476755076320842e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,9.979478636523707e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,7.370809180429205e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,9.97947936411947e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0004733834066428,290.9541931152344,294.1499938964844,282.7568664550781,282.7568664550781,284.7007751464844,282.9668273925781,290.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.0045804712037815e-09,0.0010097469203174,-0.0174028184264898,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.44675874710083,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.46574509725906e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.967884398065507e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,7.362246105913073e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.967885125661267e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.0004728334315586,290.951904296875,294.1499938964844,282.7056579589844,282.7056579589844,284.66552734375,282.9077453613281,290.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867381774355863e-09,0.001008573686704,-0.0170434527099132,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.475337505340576,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.46574509725906e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.967884398065507e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,7.362246105913073e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.967885125661267e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.0004728334315586,290.951904296875,294.1499938964844,282.7056579589844,282.7056579589844,284.66552734375,282.9077453613281,290.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867381774355863e-09,0.001008573686704,-0.0170434527099132,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.475337505340576,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.4553513918072e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,9.956939902622251e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,7.354161789407954e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.956939902622251e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0004723142483271,290.9496154785156,294.1499938964844,282.6606140136719,282.6606140136719,284.6300964355469,282.8524169921875,290.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.7378622681246725e-09,0.0010074661113321,-0.0167041942477226,0.0,0.0,0.0,-0.0081530651077628,60.0,-5.500185012817383,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
