time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.4553513918072e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,9.956939902622251e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,7.354161789407954e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.956939902622251e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0004723142483271,290.9496154785156,294.1499938964844,282.6606140136719,282.6606140136719,284.6300964355469,282.8524169921875,290.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.7378622681246725e-09,0.0010074661113321,-0.0167041942477226,0.0,0.0,0.0,-0.0081530651077628,60.0,-5.500185012817383,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,9.446295734960586e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,9.947404032573104e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,7.347118662437424e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,9.947404032573104e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0004718619165942,290.947509765625,294.1499938964844,282.6252136230469,282.6252136230469,284.5974426269531,282.8056335449219,290.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625018311723352e-09,0.0010065011447295,-0.016408609226346,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.519165992736816,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,9.445532487006858e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,9.946600039256737e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,7.346524944296107e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,9.946600039256737e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,0.0004718237905763,290.94732666015625,294.1499938964844,282.6224365234375,282.6224365234375,284.5946044921875,282.8017272949219,290.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615504588580734e-09,0.0010064198868349,-0.0163836888968944,0.0,0.0,0.0,-0.0080924071371555,60.0,-5.520666599273682,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,9.43636623560451e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.93694775388576e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,7.33939596102573e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.93694775388576e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0004713659291155,290.94500732421875,294.1499938964844,282.5916442871094,282.5916442871094,284.5592041015625,282.755859375,290.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.5012790706475715e-09,0.0010054430458694,-0.0160844828933477,0.0,0.0,0.0,-0.0080357799306511,60.0,-5.536647796630859,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,9.43636623560451e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.93694775388576e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,7.33939596102573e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.93694775388576e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0004713659291155,290.94500732421875,294.1499938964844,282.5916442871094,282.5916442871094,284.5592041015625,282.755859375,290.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.5012790706475715e-09,0.0010054430458694,-0.0160844828933477,0.0,0.0,0.0,-0.0080357799306511,60.0,-5.536647796630859,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,9.432018123334274e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,9.932368266163394e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,7.336014095926657e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,9.932368993759157e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.000471148698125,290.9438781738281,294.1499938964844,282.5792541503906,282.5792541503906,284.5415954589844,282.7349548339844,290.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447092193440085e-09,0.0010049797128885,-0.0159425400197505,0.0,0.0,0.0,-0.0080089168623089,60.0,-5.542764663696289,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,9.42783590289764e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,9.92796485661529e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,7.332761015277356e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,9.92796485661529e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.00047093979083,290.9427185058594,294.1499938964844,282.56890869140625,282.56890869140625,284.5240173339844,282.7154541015625,290.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394975216039711e-09,0.0010045340750366,-0.015806021168828,0.0,0.0,0.0,-0.0079830810427665,60.0,-5.547587394714356,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,9.419948037248103e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.919658623402938e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,7.326625927817076e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.919658623402938e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0004705458122771,290.9403991699219,294.1499938964844,282.5548400878906,282.5548400878906,284.4891967773437,282.6806640625,290.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680510331498e-09,0.001003693556413,-0.0155485365539789,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.553326606750488,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,9.419948037248103e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.919658623402938e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,7.326625927817076e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.919658623402938e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0004705458122771,290.9403991699219,294.1499938964844,282.5548400878906,282.5548400878906,284.4891967773437,282.6806640625,290.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680510331498e-09,0.001003693556413,-0.0155485365539789,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.553326606750488,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.412716462975368e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.912042878568172e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,7.321001612581313e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.912042878568172e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004701845464296,290.9380798339844,294.1499938964844,282.54998779296875,282.54998779296875,284.454833984375,282.6522216796875,290.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206554825638477e-09,0.0010029227705672,-0.015312448143959,0.0,0.0,0.0,-0.0078896721825003,60.0,-5.553215980529785,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.412716462975368e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.912042878568172e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,7.321001612581313e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.912042878568172e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004701845464296,290.9380798339844,294.1499938964844,282.54998779296875,282.54998779296875,284.454833984375,282.6522216796875,290.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206554825638477e-09,0.0010029227705672,-0.015312448143959,0.0,0.0,0.0,-0.0078896721825003,60.0,-5.553215980529785,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,9.406555182067676e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,9.905554907163604e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,7.31620893930085e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,9.905554907163604e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,0.0004698767734225,290.93572998046875,294.1499938964844,282.54998779296875,282.5440368652344,284.42108154296875,282.6298828125,290.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769136720142e-09,0.0010022661881521,-0.0151113029569387,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.548733234405518,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,9.406555182067676e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,9.905554907163604e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,7.31620893930085e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,9.905554907163604e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703674316406,0.0,0.0,0.0004698767734225,290.93572998046875,294.1499938964844,282.54998779296875,282.5440368652344,284.42108154296875,282.6298828125,290.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769136720142e-09,0.0010022661881521,-0.0151113029569387,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.548733234405518,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.401870920555666e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.900621807901187e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,7.312565867323428e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.90062253549695e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0004696428077295,290.93341064453125,294.1499938964844,282.54998779296875,282.5370788574219,284.38800048828125,282.6128845214844,290.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543338298797607,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.401870920555666e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.900621807901187e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,7.312565867323428e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.90062253549695e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0004696428077295,290.93341064453125,294.1499938964844,282.54998779296875,282.5370788574219,284.38800048828125,282.6128845214844,290.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543338298797607,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.399939881404862e-05,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.898588177748024e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,7.311064109671861e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.898588905343786e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.0004695463285315,290.9322204589844,294.1499938964844,282.54998779296875,282.5332336425781,284.3716735839844,282.60577392578125,290.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107309527695,60.0,-5.540757656097412,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.398358088219538e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.896922711050138e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,7.309833745239303e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.8969234386459e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,0.0004694673116318,290.9310607910156,294.1499938964844,282.54998779296875,282.5291442871094,284.3554992675781,282.5995178222656,290.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.0275997526559885e-09,0.0010013923747465,-0.0148436604067683,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.538352966308594,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,9.395975212100892e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.894413960864767e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,7.30798055883497e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.894413960864767e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0004693483060691,290.9286804199219,294.1499938964844,282.54998779296875,282.5203552246094,284.3235168457031,282.58892822265625,290.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.533991813659668,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,9.395975212100892e-05,297.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.894413960864767e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,7.30798055883497e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.894413960864767e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0004693483060691,290.9286804199219,294.1499938964844,282.54998779296875,282.5203552246094,284.3235168457031,282.58892822265625,290.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.533991813659668,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,9.394648805027828e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,9.893016977002844e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,7.306948828045279e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,9.893017704598606e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.000469282065751,290.92633056640625,294.1499938964844,282.54998779296875,282.5107727050781,284.29217529296875,282.5807800292969,290.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224990651011,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.530299663543701,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,9.394648805027828e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,9.893016977002844e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,7.306948828045279e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,9.893017704598606e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.000469282065751,290.92633056640625,294.1499938964844,282.54998779296875,282.5107727050781,284.29217529296875,282.5807800292969,290.59991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348305539313e-09,0.0010009969118982,-0.0147224990651011,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.530299663543701,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.39414167078212e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.892482921713965e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,7.30655447114259e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.892483649309725e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0004692567163147,290.9239501953125,294.1499938964844,282.54998779296875,282.5004577636719,284.2613525390625,282.57421875,290.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527078151702881,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.39414167078212e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.892482921713965e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,7.30655447114259e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,9.892483649309725e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0004692567163147,290.9239501953125,294.1499938964844,282.54998779296875,282.5004577636719,284.2613525390625,282.57421875,290.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527078151702881,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.394474909640849e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.892833622870968e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,7.306813495233655e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.892834350466728e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,0.0004692733637057,290.92156982421875,294.1499938964844,282.54998779296875,282.4894714355469,284.2311096191406,282.5691223144531,290.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979141182166359e-09,0.0010009779362007,-0.0147167174145579,0.0,0.0,0.0,-0.0077769323252141,60.0,-5.524406909942627,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.394474909640849e-05,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.892833622870968e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,7.306813495233655e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.892834350466728e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,0.0004692733637057,290.92156982421875,294.1499938964844,282.54998779296875,282.4894714355469,284.2311096191406,282.5691223144531,290.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.979141182166359e-09,0.0010009779362007,-0.0147167174145579,0.0,0.0,0.0,-0.0077769323252141,60.0,-5.524406909942627,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,9.39488600124605e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,9.893267269944772e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,7.307133637368679e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,9.893267269944772e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,0.00046929391101,290.9203796386719,294.1499938964844,282.54998779296875,282.4837646484375,284.2161560058594,282.5669860839844,290.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984255313506992e-09,0.0010010217083618,-0.0147301144897937,0.0,0.0,0.0,-0.0077794673852622,60.0,-5.52321720123291,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,9.39547098823823e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,9.893882815958932e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,7.307588384719566e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,9.893883543554692e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95562744140625,0.0,0.0,0.0004693231312558,290.919189453125,294.1499938964844,282.54998779296875,282.4779052734375,284.20135498046875,282.5650939941406,290.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991534379745644e-09,0.0010010838741436,-0.0147491823881864,0.0,0.0,0.0,-0.0077830757945775,60.0,-5.522133827209473,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.397059329785408e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,9.895555558614431e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,7.308823842322454e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.895555558614431e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,0.0004694024682976,290.9167785644531,294.1499938964844,282.54998779296875,282.4658508300781,284.1721496582031,282.5618896484375,290.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113021227437e-09,0.0010012529091909,-0.0148009667173028,0.0,0.0,0.0,-0.0077928756363689,60.0,-5.520220279693604,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.397059329785408e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,9.895555558614431e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,7.308823842322454e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.895555558614431e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,0.0004694024682976,290.9167785644531,294.1499938964844,282.54998779296875,282.4658508300781,284.1721496582031,282.5618896484375,290.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.0113021227437e-09,0.0010012529091909,-0.0148009667173028,0.0,0.0,0.0,-0.0077928756363689,60.0,-5.520220279693604,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.399142436450349e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.897748532239348e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,7.310443470487371e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.897749259835108e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0004695065144915,290.91436767578125,294.1499938964844,282.54998779296875,282.4533386230469,284.1434936523437,282.55938720703125,290.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037233823974475e-09,0.001001474680379,-0.0148688983172178,0.0,0.0,0.0,-0.0078057311475276,60.0,-5.5186285972595215,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.399142436450349e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.897748532239348e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,7.310443470487371e-05,297.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,9.897749259835108e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0004695065144915,290.91436767578125,294.1499938964844,282.54998779296875,282.4533386230469,284.1434936523437,282.55938720703125,290.5810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037233823974475e-09,0.001001474680379,-0.0148688983172178,0.0,0.0,0.0,-0.0078057311475276,60.0,-5.5186285972595215,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,9.401566057931632e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,9.900300938170405e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,7.312328671105206e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,9.900301665766165e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0004696275864262,290.91192626953125,294.1499938964844,282.54998779296875,282.4404602050781,284.1152648925781,282.557373046875,290.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017327731475,-0.0149479545652866,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517255783081055,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,9.401566057931632e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,9.900300938170405e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,7.312328671105206e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,9.900301665766165e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0004696275864262,290.91192626953125,294.1499938964844,282.54998779296875,282.4404602050781,284.1152648925781,282.557373046875,290.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017327731475,-0.0149479545652866,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517255783081055,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,9.404250886291264e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,9.903128375299276e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,7.314416870940477e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,9.903128375299276e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,0.0004697616968769,290.9095153808594,294.1499938964844,282.54998779296875,282.4272766113281,284.0876159667969,282.5558166503906,290.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.5160722732543945,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,9.404250886291264e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,9.903128375299276e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,7.314416870940477e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,9.903128375299276e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.947021484375,0.0,0.0,0.0004697616968769,290.9095153808594,294.1499938964844,282.54998779296875,282.4272766113281,284.0876159667969,282.5558166503906,290.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355268269777,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.5160722732543945,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,9.40563841140829e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,9.904590115183964e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,7.315496623050421e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,9.904590115183964e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459228515625,0.0,0.0,0.0004698310222011,290.90826416015625,294.1499938964844,282.54998779296875,282.42059326171875,284.073974609375,282.55517578125,290.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.515517711639404,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,9.40704412641935e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,9.906070044962688e-05,297.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,7.316589471884072e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,9.906070044962688e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,0.0004699012206401,290.90704345703125,294.1499938964844,282.54998779296875,282.41387939453125,284.0604248046875,282.5545959472656,290.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.514979362487793,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,9.40983009058982e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,9.909003711072728e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,9.909003711072728e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,0.0004700403951574,290.90460205078125,294.1499938964844,282.54998779296875,282.4003295898437,284.0337219238281,282.5536193847656,290.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.513912200927734,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,9.40983009058982e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,9.909003711072728e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,7.318756252061576e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94268798828125,0.0,0.0,9.909003711072728e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,0.0004700403951574,290.90460205078125,294.1499938964844,282.54998779296875,282.4003295898437,284.0337219238281,282.5536193847656,290.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.513912200927734,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,9.412498184246942e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,9.911812958307564e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,7.320831355173141e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,9.911813685903326e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,0.000470173661597,290.9021301269531,294.1499938964844,282.54998779296875,282.3866882324219,284.0074157714844,282.5528259277344,290.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512810230255127,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,9.412498184246942e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,9.911812958307564e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,7.320831355173141e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94049072265625,0.0,0.0,9.911813685903326e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404296875,0.0,0.0,0.000470173661597,290.9021301269531,294.1499938964844,282.54998779296875,282.3866882324219,284.0074157714844,282.5528259277344,290.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512810230255127,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
