time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,9.414884698344396e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,9.914326801663265e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,7.32268817955628e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,9.914326801663265e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,0.0004702928999904,290.899658203125,294.1499938964844,282.54998779296875,282.3730773925781,283.9816589355469,282.5522155761719,290.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259242094391e-09,0.001003150944598,-0.0153824025765061,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511575698852539,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,9.414884698344396e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,9.914326801663265e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,7.32268817955628e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382629394531,0.0,0.0,9.914326801663265e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,0.0004702928999904,290.899658203125,294.1499938964844,282.54998779296875,282.3730773925781,283.9816589355469,282.5522155761719,290.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259242094391e-09,0.001003150944598,-0.0153824025765061,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511575698852539,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360656738281,0.0,0.0,9.416953253094108e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,9.91650449577719e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,7.324296893784776e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,9.91650449577719e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,0.0004703962185885,290.89715576171875,294.1499938964844,282.54998779296875,282.3594970703125,283.95623779296875,282.5517272949219,290.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510194301605225,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360656738281,0.0,0.0,9.416953253094108e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,9.91650449577719e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,7.324296893784776e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,9.91650449577719e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,0.0004703962185885,290.89715576171875,294.1499938964844,282.54998779296875,282.3594970703125,283.95623779296875,282.5517272949219,290.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510194301605225,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,9.41780090215616e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,9.91739725577645e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,7.324956095544621e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,9.917397983372211e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.0004704385646618,290.8959045410156,294.1499938964844,282.54998779296875,282.3527526855469,283.9437255859375,282.551513671875,290.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269568419980942e-09,0.0010034614242613,-0.0154775157570838,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.509395122528076,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338073730469,0.0,0.0,9.418531408300625e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338073730469,0.0,0.0,9.91816705209203e-05,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338073730469,0.0,0.0,7.325524347834289e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338073730469,0.0,0.0,9.91816705209203e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,0.0004704750608652,290.8946838378906,294.1499938964844,282.54998779296875,282.3460693359375,283.93133544921875,282.55133056640625,290.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035453597083,6.278662034731042e-09,0.0010035391896963,-0.0155013361945748,0.0,0.0,0.0,-0.0079254172742366,60.0,-5.508533477783203,-0.0,-6.86647183556488e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,9.419579873792828e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,9.919270814862102e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,9.919270814862102e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,0.0004705274186562,290.89215087890625,294.1499938964844,282.54998779296875,282.3328552246094,283.9068603515625,282.5510559082031,290.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.291701826199869e-09,0.0010036507155746,-0.015535494312644,0.0,0.0,0.0,-0.0079318825155496,60.0,-5.506601810455322,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315795898437,0.0,0.0,9.419579873792828e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,9.919270814862102e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,7.326339255087078e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,9.919270814862102e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,0.0004705274186562,290.89215087890625,294.1499938964844,282.54998779296875,282.3328552246094,283.9068603515625,282.5510559082031,290.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.291701826199869e-09,0.0010036507155746,-0.015535494312644,0.0,0.0,0.0,-0.0079318825155496,60.0,-5.506601810455322,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,9.420015703653915e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,9.919729200191796e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,9.919729927787556e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,0.0004705491883214,290.8896484375,294.1499938964844,282.54998779296875,282.3199157714844,283.8827819824219,282.5508117675781,290.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504335403442383,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,9.420015703653915e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,9.919729200191796e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,7.326678314711899e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,9.919729927787556e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,0.0004705491883214,290.8896484375,294.1499938964844,282.54998779296875,282.3199157714844,283.8827819824219,282.5508117675781,290.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504335403442383,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,9.419779235031456e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,9.919481090037152e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,0.0004705374012701,290.8871154785156,294.1499938964844,282.54998779296875,282.3073425292969,283.859130859375,282.5506286621094,290.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501679420471191,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,9.419779235031456e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,9.919481090037152e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,0.0004705374012701,290.8871154785156,294.1499938964844,282.54998779296875,282.3073425292969,283.859130859375,282.5506286621094,290.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501679420471191,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,9.418855916010216e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,9.918508294504136e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,7.325776823563501e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,9.918509022099896e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,0.0004704912716988,290.88458251953125,294.1499938964844,282.54998779296875,282.29522705078125,283.8359375,282.5505065917969,290.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498631477355957,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,9.418855916010216e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,9.918508294504136e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,7.325776823563501e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,9.918509022099896e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246826171875,0.0,0.0,0.0004704912716988,290.88458251953125,294.1499938964844,282.54998779296875,282.29522705078125,283.8359375,282.5505065917969,290.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498631477355957,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,9.41812977544032e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,9.917743591358884e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,7.325211481656879e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,9.917743591358884e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,0.0004704549792222,290.88330078125,294.1499938964844,282.54998779296875,282.2893371582031,283.8244934082031,282.5504455566406,290.5327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273577213278258e-09,0.0010034957667812,-0.0154880164191126,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.496951580047607,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,9.417224646313116e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,9.916790440911428e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,7.324507896555588e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,9.916791168507189e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,0.0004704097809735,290.88201904296875,294.1499938964844,282.54998779296875,282.2835693359375,283.8131408691406,282.5503845214844,290.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.495171070098877,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,9.414878877578305e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,9.914320253301412e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,7.322683813981712e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,9.914320980897172e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,0.0004702926089521,290.87945556640625,294.1499938964844,282.54998779296875,282.27252197265625,283.790771484375,282.55029296875,290.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818633407354,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491308689117432,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,9.414878877578305e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,9.914320253301412e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,7.322683813981712e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,9.914320980897172e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92010498046875,0.0,0.0,0.0004702926089521,290.87945556640625,294.1499938964844,282.54998779296875,282.27252197265625,283.790771484375,282.55029296875,290.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818633407354,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491308689117432,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,9.411830978933722e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,9.911110828397796e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,9.911110828397796e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,0.000470140366815,290.8768920898437,294.1499938964844,282.54998779296875,282.2621154785156,283.768798828125,282.5502319335937,290.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.487033367156982,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,9.411830978933722e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,9.911110828397796e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,9.911110828397796e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,0.000470140366815,290.8768920898437,294.1499938964844,282.54998779296875,282.2621154785156,283.768798828125,282.5502319335937,290.5229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.487033367156982,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.408083860762416e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.907165076583624e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,7.317398558370769e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.907165804179384e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0004699532000813,290.87432861328125,294.1499938964844,282.54998779296875,282.2524719238281,283.7472229003906,282.5501708984375,290.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148366704650243e-09,0.0010024252114817,-0.0151600204408168,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.482346057891846,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.408083860762416e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.907165076583624e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,7.317398558370769e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91552734375,0.0,0.0,9.907165804179384e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154663085937,0.0,0.0,0.0004699532000813,290.87432861328125,294.1499938964844,282.54998779296875,282.2524719238281,283.7472229003906,282.5501708984375,290.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148366704650243e-09,0.0010024252114817,-0.0151600204408168,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.482346057891846,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,9.403661533724517e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,9.902508463710546e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,7.313959213206545e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,9.902508463710546e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,0.0004697323020081,290.8717346191406,294.1499938964844,282.54998779296875,282.2435913085937,283.7260131835937,282.5501403808594,290.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093253457351011e-09,0.0010019538458436,-0.0150156458839774,0.0,0.0,0.0,-0.0078335031867027,60.0,-5.47728443145752,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,9.403661533724517e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,9.902508463710546e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,7.313959213206545e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,9.902508463710546e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,0.0004697323020081,290.8717346191406,294.1499938964844,282.54998779296875,282.2435913085937,283.7260131835937,282.5501403808594,290.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093253457351011e-09,0.0010019538458436,-0.0150156458839774,0.0,0.0,0.0,-0.0078335031867027,60.0,-5.47728443145752,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,9.401229908689857e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,9.899947326630354e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,7.312067464226857e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,9.899948054226115e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,0.0004696108226198,290.8704528808594,294.1499938964844,282.54998779296875,282.2394714355469,283.715576171875,282.5501403808594,290.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062947921492423e-09,0.0010016948217526,-0.0149362590163946,0.0,0.0,0.0,-0.0078184800222516,60.0,-5.47459602355957,-0.0,-6.841249700073605e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,9.39860547077842e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,9.897183190332726e-05,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,7.310025830520317e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,9.897183917928488e-05,297.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107971191406,0.0,0.0,0.0004694797098636,290.869140625,294.1499938964844,282.54998779296875,282.235595703125,283.7052307128906,282.55010986328125,290.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014211293309,6.0302358662056585e-09,0.0010014150757342,-0.014850566163659,0.0,0.0,0.0,-0.0078022629022598,60.0,-5.471807956695557,-0.0,-6.837429111783423e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,9.3929011200089e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,9.891176887322216e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,7.30558967916295e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,9.891176887322216e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,0.0004691947833634,290.8665466308594,294.1499938964844,282.54998779296875,282.2285461425781,283.6847839355469,282.5500793457031,290.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959156279544686e-09,0.0010008072713389,-0.0146643640473485,0.0,0.0,0.0,-0.0077670258469879,60.0,-5.465997219085693,-0.0,-6.82913068317248e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,9.3929011200089e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,9.891176887322216e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,7.30558967916295e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,9.891176887322216e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,0.0004691947833634,290.8665466308594,294.1499938964844,282.54998779296875,282.2285461425781,283.6847839355469,282.5500793457031,290.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959156279544686e-09,0.0010008072713389,-0.0146643640473485,0.0,0.0,0.0,-0.0077670258469879,60.0,-5.465997219085693,-0.0,-6.82913068317248e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,9.38657103688456e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,9.884510654956102e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,7.300666038645431e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,9.884510654956102e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,0.0004688785702455,290.8639221191406,294.1499938964844,282.54998779296875,282.2225341796875,283.66473388671875,282.5500793457031,290.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001385817304,5.8802718250206e-09,0.0010001327609643,-0.0144577138125896,0.0,0.0,0.0,-0.0077279196120798,60.0,-5.459812641143799,-0.0,-6.819927023116179e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,9.38657103688456e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,9.884510654956102e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,7.300666038645431e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,9.884510654956102e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,0.0004688785702455,290.8639221191406,294.1499938964844,282.54998779296875,282.2225341796875,283.66473388671875,282.5500793457031,290.5033874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001385817304,5.8802718250206e-09,0.0010001327609643,-0.0144577138125896,0.0,0.0,0.0,-0.0077279196120798,60.0,-5.459812641143799,-0.0,-6.819927023116179e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,9.376034722663462e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,9.873415547190234e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,7.292471127584577e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,9.873416274785995e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037475585937,0.0,0.0,0.0004683522856794,290.8612976074219,294.1499938964844,282.54998779296875,282.2172241210937,283.6450500488281,282.550048828125,290.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990161051973,5.748990172804724e-09,0.0009990104008466,-0.0141137996688485,0.0,0.0,0.0,-0.0076628387905657,60.0,-5.452258586883545,-0.0,-6.804624064216115e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,9.376034722663462e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,9.873415547190234e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,7.292471127584577e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,9.873416274785995e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037475585937,0.0,0.0,0.0004683522856794,290.8612976074219,294.1499938964844,282.54998779296875,282.2172241210937,283.6450500488281,282.550048828125,290.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990161051973,5.748990172804724e-09,0.0009990104008466,-0.0141137996688485,0.0,0.0,0.0,-0.0076628387905657,60.0,-5.452258586883545,-0.0,-6.804624064216115e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,9.358252282254398e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,9.854690142674372e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,7.278640259755775e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,9.854690142674372e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,0.00046746400767,290.8586730957031,294.1499938964844,282.54998779296875,282.2122802734375,283.6257019042969,282.550048828125,290.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971214458346,5.527424740137121e-09,0.0009971159743145,-0.0135333575308322,0.0,0.0,0.0,-0.0075530000030994,60.0,-5.441531658172607,-0.0,-6.778835626164438e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,9.358252282254398e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,9.854690142674372e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,7.278640259755775e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,9.854690142674372e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,0.00046746400767,290.8586730957031,294.1499938964844,282.54998779296875,282.2122802734375,283.6257019042969,282.550048828125,290.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971214458346,5.527424740137121e-09,0.0009971159743145,-0.0135333575308322,0.0,0.0,0.0,-0.0075530000030994,60.0,-5.441531658172607,-0.0,-6.778835626164438e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.347058949060738e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.842902363743632e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,7.269934576470405e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.842903091339394e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,0.0004669048648793,290.8573608398437,294.1499938964844,282.54998779296875,282.2099609375,283.6162109375,282.550048828125,290.4935913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959288872778,5.387958523783709e-09,0.0009959234157577,-0.0131679885089397,0.0,0.0,0.0,-0.0074838609434664,60.0,-5.43461275100708,-0.0,-6.762627435819013e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,9.33444534894079e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,9.82962010311894e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,7.26012367522344e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,9.82962010311894e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,0.0004662747960537,290.8560485839844,294.1499938964844,282.54998779296875,282.20770263671875,283.6067810058594,282.550048828125,290.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945849888026,5.2307993492206614e-09,0.0009945797501131,-0.0127562591806054,0.0,0.0,0.0,-0.0074059511534869,60.0,-5.4268670082092285,-0.0,-6.744387093249318e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.305708954343572e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.799359395401552e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,7.237773388624191e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.799359395401552e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.0004648393660318,290.8534240722656,294.1499938964844,282.54998779296875,282.2034912109375,283.5882263183594,282.5500183105469,290.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.8727670787229735e-09,0.0009915182599797,-0.0118182580918073,0.0,0.0,0.0,-0.0072284592315554,60.0,-5.409168720245361,-0.0,-6.70292408244677e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.305708954343572e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.799359395401552e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,7.237773388624191e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.799359395401552e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,0.0004648393660318,290.8534240722656,294.1499938964844,282.54998779296875,282.2034912109375,283.5882263183594,282.5500183105469,290.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915230330079,4.8727670787229735e-09,0.0009915182599797,-0.0118182580918073,0.0,0.0,0.0,-0.0072284592315554,60.0,-5.409168720245361,-0.0,-6.70292408244677e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,9.273273462895304e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,9.76520313997753e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,7.212546188384295e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,0.0004632191266864,290.85076904296875,294.1499938964844,282.54998779296875,282.1996459960937,283.5700378417969,282.5500183105469,290.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645009580996e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.388871669769287,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,9.273273462895304e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,9.76520313997753e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,7.212546188384295e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,0.0004632191266864,290.85076904296875,294.1499938964844,282.54998779296875,282.1996459960937,283.5700378417969,282.5500183105469,290.4837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645009580996e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.388871669769287,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.238474012818187e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.728557779453696e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.728557779453696e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,0.0004614808422047,290.84814453125,294.1499938964844,282.54998779296875,282.1961669921875,283.55224609375,282.5500183105469,290.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366826057434082,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
