time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.238474012818187e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.728557779453696e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,9.728557779453696e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,0.0004614808422047,290.84814453125,294.1499938964844,282.54998779296875,282.1961669921875,283.55224609375,282.5500183105469,290.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366826057434082,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,9.202661749441177e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,9.69084576354362e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,7.157625805120915e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,9.69084576354362e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0004596919461619,290.84552001953125,294.1499938964844,282.54998779296875,282.19305419921875,283.5348205566406,282.5500183105469,290.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343780994415283,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,9.202661749441177e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,9.69084576354362e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,7.157625805120915e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,9.69084576354362e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0004596919461619,290.84552001953125,294.1499938964844,282.54998779296875,282.19305419921875,283.5348205566406,282.5500183105469,290.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588887853567257e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343780994415283,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,9.184828377328812e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,9.672066516941412e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,7.143755647120997e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,9.672066516941412e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,0.0004588011361192,290.8442077636719,294.1499938964844,282.54998779296875,282.191650390625,283.5262756347656,282.5500183105469,290.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702250318098e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.332128524780273,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,9.167251118924467e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,9.653557208366692e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,7.130084122763947e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,9.653557208366692e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.000457923131762,290.8428649902344,294.1499938964844,282.54998779296875,282.1903076171875,283.5177917480469,282.5500183105469,290.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984220460057,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.320530891418457,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.133599087363108e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,9.618119656806812e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,9.618119656806812e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,0.0004562421236187,290.8402404785156,294.1499938964844,282.54998779296875,282.1879272460937,283.5010986328125,282.5500183105469,290.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297884941101074,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.133599087363108e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,9.618119656806812e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,7.103910320438445e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,9.618119656806812e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,0.0004562421236187,290.8402404785156,294.1499938964844,282.54998779296875,282.1879272460937,283.5010986328125,282.5500183105469,290.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297884941101074,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,9.102986223297194e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,9.58588279900141e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,0.0004547129501588,290.8376159667969,294.1499938964844,282.54998779296875,282.1859130859375,283.4847717285156,282.5500183105469,290.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276626586914063,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,9.102986223297194e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,9.58588279900141e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,9.58588279900141e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,0.0004547129501588,290.8376159667969,294.1499938964844,282.54998779296875,282.1859130859375,283.4847717285156,282.5500183105469,290.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276626586914063,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.076402784558012e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.5578892796766e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,0.0004533850587904,290.8349609375,294.1499938964844,282.54998779296875,282.18426513671875,283.46875,282.5500183105469,290.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257412433624268,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.076402784558012e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.5578892796766e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,7.059424387989566e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,0.0004533850587904,290.8349609375,294.1499938964844,282.54998779296875,282.18426513671875,283.46875,282.5500183105469,290.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257412433624268,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,9.0544403064996e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,9.534761193208396e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,7.042342622298747e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,9.534761920804158e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,0.0004522879899013,290.83233642578125,294.1499938964844,282.54998779296875,282.1829833984375,283.4530944824219,282.5500183105469,290.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742196054088651e-09,0.0009647475671954,-0.0036154927220195,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.240721702575684,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,9.0544403064996e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,9.534761193208396e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,7.042342622298747e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,9.534761920804158e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,0.0004522879899013,290.83233642578125,294.1499938964844,282.54998779296875,282.1829833984375,283.4530944824219,282.5500183105469,290.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742196054088651e-09,0.0009647475671954,-0.0036154927220195,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.240721702575684,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,9.045099432114512e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,9.524924826109782e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,7.035077578620985e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,9.524925553705545e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,0.0004518213972914,290.8310241699219,294.1499938964844,282.54998779296875,282.1824951171875,283.4453430175781,282.5500183105469,290.4545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539042159,1.6258185908668563e-09,0.0009637523326091,-0.0033105351030826,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.2333173751831055,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,9.036908886628224e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,9.516299905953927e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,7.028706750134006e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,9.516299905953927e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,0.0004514122556429,290.8296813964844,294.1499938964844,282.54998779296875,282.1820678710937,283.4377136230469,282.5500183105469,290.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523768111688639e-09,0.0009628795669414,-0.0030431193299591,0.0,0.0,0.0,-0.0055682091042399,60.0,-5.2265825271606445,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.023238817462698e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.0004507293924689,290.8270263671875,294.1499938964844,282.54998779296875,282.1815185546875,283.4225769042969,282.5500183105469,290.4486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534491305478014e-09,0.0009614229784347,-0.002596809528768,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.214770317077637,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.023238817462698e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.501904423814268e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,0.0004507293924689,290.8270263671875,294.1499938964844,282.54998779296875,282.1815185546875,283.4225769042969,282.5500183105469,290.4486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534491305478014e-09,0.0009614229784347,-0.002596809528768,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.214770317077637,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,9.012480586534366e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,9.490576485404743e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,0.0004501920193433,290.8243713378906,294.1499938964844,282.54998779296875,282.18133544921875,283.40777587890625,282.5500183105469,290.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219412570918621e-09,0.000960276753176,-0.0022455744910985,0.0,0.0,0.0,-0.0054173255339264,60.0,-5.205111980438232,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,9.012480586534366e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.870361328125,0.0,0.0,9.490576485404743e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,0.0004501920193433,290.8243713378906,294.1499938964844,282.54998779296875,282.18133544921875,283.40777587890625,282.5500183105469,290.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219412570918621e-09,0.000960276753176,-0.0022455744910985,0.0,0.0,0.0,-0.0054173255339264,60.0,-5.205111980438232,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,9.003419836517423e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,9.481034066993745e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,9.481034066993745e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,0.0004497393965721,290.8217163085937,294.1499938964844,282.54998779296875,282.1815185546875,283.3932189941406,282.5500183105469,290.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593093418516,1.106509772696995e-09,0.000959308235906,-0.0019497212488204,0.0,0.0,0.0,-0.0053613395430147,60.0,-5.196733951568604,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,9.003419836517423e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,9.481034066993745e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,9.481034066993745e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,0.0004497393965721,290.8217163085937,294.1499938964844,282.54998779296875,282.1815185546875,283.3932189941406,282.5500183105469,290.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593093418516,1.106509772696995e-09,0.000959308235906,-0.0019497212488204,0.0,0.0,0.0,-0.0053613395430147,60.0,-5.196733951568604,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,9.005827450891957e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,9.483569738222286e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,7.004532380960882e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,9.483569738222286e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,0.0004498596827033,290.8197326660156,294.1499938964844,282.54998779296875,282.1820678710937,283.3803100585937,282.5500183105469,290.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006889342912472,8.654352234849224e-10,0.0006889334181323,-0.0015863088192418,0.0,0.0,0.0,-0.0038931367453187,60.0,-4.653571128845215,-0.0,-6.277858233261213e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,9.005827450891957e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,9.483569738222286e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,7.004532380960882e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,9.483569738222286e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662414550781,0.0,0.0,0.0004498596827033,290.8197326660156,294.1499938964844,282.54998779296875,282.1820678710937,283.3803100585937,282.5500183105469,290.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006889342912472,8.654352234849224e-10,0.0006889334181323,-0.0015863088192418,0.0,0.0,0.0,-0.0038931367453187,60.0,-4.653571128845215,-0.0,-6.277858233261213e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,9.004471939988434e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,9.482142195338385e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,7.003478094702587e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,9.482142195338385e-05,297.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,0.0004497919580899,290.8191223144531,294.1499938964844,282.54998779296875,282.1824951171875,283.3750915527344,282.5500793457031,290.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006240205839276,7.836706283903535e-10,0.0006240197690203,-0.0014362623915076,0.0,0.0,0.0,-0.0035298282746225,60.0,-4.190073013305664,-0.0,-6.275967479041357e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,4.371153409010731e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,4.60303490399383e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,3.399786146474071e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,4.60303490399383e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,0.0002183481410611,290.8190002441406,294.1499938964844,282.54998779296875,282.1829833984375,283.37091064453125,282.5500793457031,290.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006116093718446,7.286281022977901e-10,0.000611608615145,-0.0013039661571383,0.0,0.0,0.0,-0.0034227457363158,60.0,-3.735666275024414,-0.0,-1.4789595326192284e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,3.066140561713837e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,3.2287935027852654e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,2.384775871178136e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,3.2287935027852654e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,0.0001531600428279,290.8213195800781,294.1499938964844,282.54998779296875,282.18426513671875,283.3722839355469,282.5618896484375,290.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004856674931943,5.67840108267603e-10,0.0004856669111177,-0.001007194048725,0.0,0.0,0.0,-0.0027113410178571,60.0,-2.9847538471221924,-0.0,-7.276930613642207e-09,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,3.066140561713837e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,3.2287935027852654e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,2.384775871178136e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,3.2287935027852654e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,0.0001531600428279,290.8213195800781,294.1499938964844,282.54998779296875,282.18426513671875,283.3722839355469,282.5618896484375,290.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004856674931943,5.67840108267603e-10,0.0004856669111177,-0.001007194048725,0.0,0.0,0.0,-0.0027113410178571,60.0,-2.9847538471221924,-0.0,-7.276930613642207e-09,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,2.9335917133721523e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,3.089213350904174e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,2.2816824639448896e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,3.089213350904174e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0001465389650547,290.8244934082031,294.1499938964844,282.54998779296875,282.1859130859375,283.3746643066406,282.57550048828125,290.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125766525045,3.909544910030149e-10,0.0003125762450508,-0.0007152498001232,0.0,0.0,0.0,-0.0017606563633307,60.0,-2.1113204956054688,-0.0,-6.661368345817209e-09,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,2.9335917133721523e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,3.089213350904174e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,2.2816824639448896e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87115478515625,0.0,0.0,3.089213350904174e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0001465389650547,290.8244934082031,294.1499938964844,282.54998779296875,282.1859130859375,283.3746643066406,282.57550048828125,290.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125766525045,3.909544910030149e-10,0.0003125762450508,-0.0007152498001232,0.0,0.0,0.0,-0.0017606563633307,60.0,-2.1113204956054688,-0.0,-6.661368345817209e-09,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,1.9869747120537795e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,2.092380054818932e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,1.545424856885802e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,2.092380054818932e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,9.925349149852992e-05,290.82666015625,294.1499938964844,282.54998779296875,282.1879272460937,283.3768920898437,282.5845947265625,290.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100937854265,2.6317792389818335e-10,0.0002100935234921,-0.0004818057350348,0.0,0.0,0.0,-0.001183646149002,60.0,-1.4522513151168823,-0.0,-3.0559679231600967e-09,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,1.9869747120537795e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,2.092380054818932e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,1.545424856885802e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,2.092380054818932e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,9.925349149852992e-05,290.82666015625,294.1499938964844,282.54998779296875,282.1879272460937,283.3768920898437,282.5845947265625,290.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100937854265,2.6317792389818335e-10,0.0002100935234921,-0.0004818057350348,0.0,0.0,0.0,-0.001183646149002,60.0,-1.4522513151168823,-0.0,-3.0559679231600967e-09,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,1.2340742614469493e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,1.299539508181624e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,9.598355063644703e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,1.2995395991310945e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,6.164455407997593e-05,290.8279113769531,294.1499938964844,282.54998779296875,282.1903076171875,283.37860107421875,282.59136962890625,290.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314922410529,1.6446338735320862e-10,0.0001314920664299,-0.0003008850908372,0.0,0.0,0.0,-0.0007406580261886,60.0,-0.953876793384552,-0.0,-1.178817710112412e-09,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,1.2340742614469493e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,1.299539508181624e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8745422363281,0.0,0.0,9.598355063644703e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,1.2995395991310945e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,6.164455407997593e-05,290.8279113769531,294.1499938964844,282.54998779296875,282.1903076171875,283.37860107421875,282.59136962890625,290.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314922410529,1.6446338735320862e-10,0.0001314920664299,-0.0003008850908372,0.0,0.0,0.0,-0.0007406580261886,60.0,-0.953876793384552,-0.0,-1.178817710112412e-09,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,9.437578228244092e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,9.938224138750227e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,7.340338470385177e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,9.938224138750227e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,4.714265014627017e-05,290.8282775878906,294.1499938964844,282.54998779296875,282.191650390625,283.37908935546875,282.5933532714844,290.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005586382234,1.2577330843477339e-10,0.0001005585145321,-0.0002301017520949,0.0,0.0,0.0,-0.0005664179334416,60.0,-0.7511600852012634,-0.0,-6.894221304953874e-10,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,7.0400337790488265e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,7.413494586216984e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,5.475581929204054e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,7.413494586216984e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,3.516642391332425e-05,290.8284912109375,294.1499938964844,282.54998779296875,282.19305419921875,283.37939453125,282.5946044921875,290.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.501253276132047e-05,9.38216032642103e-11,7.501243817387149e-05,-0.0001716462429612,0.0,0.0,0.0,-0.0004225240263622,60.0,-0.5806263089179993,-0.0,-3.8363093257665055e-10,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,3.580077418519068e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,3.769993782043457e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,2.784504658848164e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,3.769993782043457e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,1.7883225154946558e-05,290.8286437988281,294.1499938964844,282.54998779296875,282.1961669921875,283.3796081542969,282.5956726074219,290.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.814643787336536e-05,4.7711459782995285e-11,3.814639057964087e-05,-8.728784450795501e-05,0.0,0.0,0.0,-0.0002148678904632,60.0,-0.3246203064918518,-0.0,-9.920850946310011e-11,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,3.580077418519068e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,3.769993782043457e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,2.784504658848164e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,3.769993782043457e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,1.7883225154946558e-05,290.8286437988281,294.1499938964844,282.54998779296875,282.1961669921875,283.3796081542969,282.5956726074219,290.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.814643787336536e-05,4.7711459782995285e-11,3.814639057964087e-05,-8.728784450795501e-05,0.0,0.0,0.0,-0.0002148678904632,60.0,-0.3246203064918518,-0.0,-9.920850946310011e-11,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,1.522214688520762e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,1.6029653124860488e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,1.1839447324746288e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,1.6029653124860488e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,7.603776339237811e-06,290.82861328125,294.1499938964844,282.54998779296875,282.1996459960937,283.3796081542969,282.59588623046875,290.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6219637473113835e-05,2.0286600524443976e-11,1.6219617464230396e-05,-3.711417957674712e-05,0.0,0.0,0.0,-9.136050357483327e-05,60.0,-0.1596672087907791,-0.0,-1.793559918639165e-11,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,1.522214688520762e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,1.6029653124860488e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,1.1839447324746288e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,1.6029653124860488e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,7.603776339237811e-06,290.82861328125,294.1499938964844,282.54998779296875,282.1996459960937,283.3796081542969,282.59588623046875,290.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6219637473113835e-05,2.0286600524443976e-11,1.6219617464230396e-05,-3.711417957674712e-05,0.0,0.0,0.0,-9.136050357483327e-05,60.0,-0.1596672087907791,-0.0,-1.793559918639165e-11,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,4.893587401966215e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,5.153182769390696e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,3.806123345384549e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,5.153182769390696e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,2.444447773086722e-06,290.8285522460937,294.1499938964844,282.54998779296875,282.2034912109375,283.37957763671875,282.59588623046875,290.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.214336397330044e-06,6.521783980917295e-12,5.2143295761197805e-06,-1.193152456835378e-05,0.0,0.0,0.0,-2.9370843549259007e-05,60.0,-0.065089501440525,-0.0,-1.853611665200705e-12,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
