time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,4.893587401966215e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,5.153182769390696e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,3.806123345384549e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,5.153182769390696e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,2.444447773086722e-06,290.8285522460937,294.1499938964844,282.54998779296875,282.2034912109375,283.37957763671875,282.59588623046875,290.405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.214336397330044e-06,6.521783980917295e-12,5.2143295761197805e-06,-1.193152456835378e-05,0.0,0.0,0.0,-2.9370843549259007e-05,60.0,-0.065089501440525,-0.0,-1.853611665200705e-12,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,8.788016003791199e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,9.254203803266137e-08,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,6.83512340060588e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,9.254204513808872e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,4.389795549286646e-07,290.8285522460937,294.1499938964844,282.54998779296875,282.20770263671875,283.37957763671875,282.59588623046875,290.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.36414494390192e-07,1.171250704930238e-12,9.36413300678396e-07,-2.142711309716105e-06,0.0,0.0,0.0,-5.274559953249991e-06,60.0,-0.0214211083948612,-0.0,-5.977860486347866e-14,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,8.788016003791199e-08,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,9.254203803266137e-08,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,6.83512340060588e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,9.254204513808872e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,4.389795549286646e-07,290.8285522460937,294.1499938964844,282.54998779296875,282.20770263671875,283.37957763671875,282.59588623046875,290.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.36414494390192e-07,1.171250704930238e-12,9.36413300678396e-07,-2.142711309716105e-06,0.0,0.0,0.0,-5.274559953249991e-06,60.0,-0.0214211083948612,-0.0,-5.977860486347866e-14,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,2.0348979390405475e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,2.1428453678140613e-08,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,1.582698416768835e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,2.1428455454497453e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,1.016473518689054e-07,290.8285522460937,294.1499938964844,282.54998779296875,282.2099609375,283.37957763671875,282.59588623046875,290.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.168007711134124e-07,2.7117904818387e-13,2.1680050110717286e-07,-4.961044623996713e-07,0.0,0.0,0.0,-1.2211821740493178e-06,60.0,-0.0109260724857449,-0.0,-3.205157214058985e-15,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,-3.5051361119142754e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,-3.6910773049125816e-11,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,-2.7262169952080303e-11,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,-3.6910773049125816e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,-1.7508879068817151e-10,290.8285522460937,294.1499938964844,282.54998779296875,282.2122802734375,283.37957763671875,282.59588623046875,290.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,3.7610117797903797e-10,-4.582348188878869e-16,-3.7610073388982807e-10,8.581199639756673e-10,0.0,0.0,0.0,2.110027708113193e-09,60.0,-0.0051430356688797,-0.0,-9.509855587832776e-21,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,-3.760985620160362e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,-3.960498942690016e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,-2.925211115001325e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,-3.960498942690016e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,-1.8786899813605368e-10,290.8285522460937,294.1499938964844,282.54998779296875,282.2172241210937,283.37957763671875,282.59588623046875,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,3.8085554154854146e-10,-4.697386380423437e-16,-3.8085509745933166e-10,8.836086307084653e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0007215434452518,-0.0,-1.0948823505073998e-20,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,-3.760985620160362e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,-3.960498942690016e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,-2.925211115001325e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,-3.960498942690016e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,-1.8786899813605368e-10,290.8285522460937,294.1499938964844,282.54998779296875,282.2172241210937,283.37957763671875,282.59588623046875,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,3.8085554154854146e-10,-4.697386380423437e-16,-3.8085509745933166e-10,8.836086307084653e-10,0.0,0.0,0.0,2.139131538569927e-09,60.0,-0.0007215434452518,-0.0,-1.0948823505073998e-20,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,4.903864869731933e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,5.164005667523952e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,3.8141170222161244e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,5.164005667523952e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,2.4495816930425466e-08,290.8285522460937,294.1499938964844,282.54998779296875,282.2225341796875,283.37957763671875,282.59588623046875,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.224903176781481e-08,6.536237480078699e-14,5.22489678189686e-08,-1.195603545056656e-07,0.0,0.0,0.0,-2.943124854937196e-07,60.0,-9.536354627925904e-05,-0.0,-1.8614057235681603e-16,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,4.903864869731933e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,5.164005667523952e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,3.8141170222161244e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,5.164005667523952e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,2.4495816930425466e-08,290.8285522460937,294.1499938964844,282.54998779296875,282.2225341796875,283.37957763671875,282.59588623046875,290.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-5.224903176781481e-08,6.536237480078699e-14,5.22489678189686e-08,-1.195603545056656e-07,0.0,0.0,0.0,-2.943124854937196e-07,60.0,-9.536354627925904e-05,-0.0,-1.8614057235681603e-16,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,5.3932790677890814e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,5.6793822977851966e-08,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,4.194772529331203e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,5.6793822977851966e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,2.6940540465147933e-07,290.8285522460937,294.1499938964844,282.5531616210937,282.2316589355469,283.37957763671875,282.5958557128906,290.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.746280180574104e-07,7.187004897463156e-13,5.746272790929652e-07,-1.31490401145129e-06,0.0,0.0,0.0,-3.236709744669497e-06,60.0,-0.000794128049165,-0.0,-2.251489129140825e-14,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,5.3932790677890814e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,5.6793822977851966e-08,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,4.194772529331203e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,5.6793822977851966e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,2.6940540465147933e-07,290.8285522460937,294.1499938964844,282.5531616210937,282.2316589355469,283.37957763671875,282.5958557128906,290.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.746280180574104e-07,7.187004897463156e-13,5.746272790929652e-07,-1.31490401145129e-06,0.0,0.0,0.0,-3.236709744669497e-06,60.0,-0.000794128049165,-0.0,-2.251489129140825e-14,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,3.344155743434385e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,3.521556948271609e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,2.601010180569574e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,3.521557232488704e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,1.6704748304618988e-06,290.8284912109375,294.1499938964844,282.5623474121094,282.2478332519531,283.3795471191406,282.5958251953125,290.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.563068958101212e-06,4.456548845233055e-12,3.563064410627703e-06,-8.153250746545382e-06,0.0,0.0,0.0,-2.0069768652319908e-05,60.0,-0.0082037998363375,-0.0,-8.656395912576279e-13,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,3.344155743434385e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,3.521556948271609e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,2.601010180569574e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,3.521557232488704e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,1.6704748304618988e-06,290.8284912109375,294.1499938964844,282.5623474121094,282.2478332519531,283.3795471191406,282.5958251953125,290.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.563068958101212e-06,4.456548845233055e-12,3.563064410627703e-06,-8.153250746545382e-06,0.0,0.0,0.0,-2.0069768652319908e-05,60.0,-0.0082037998363375,-0.0,-8.656395912576279e-13,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,6.267158028094855e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,6.59961926885444e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,4.874456180914422e-07,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,6.59961926885444e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,3.1305748962040525e-06,290.8284912109375,294.1499938964844,282.5691223144531,282.2583923339844,283.3795471191406,282.5958251953125,290.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.677459623460891e-06,8.351887757773735e-12,6.677451438008575e-06,-1.5279778381227516e-05,0.0,0.0,0.0,-3.761226253118366e-05,60.0,-0.0199090540409088,-0.0,-3.040222587569197e-12,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,1.0540968560235342e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,1.1100146366516128e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,8.198530849767849e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,1.1100147503384503e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,5.265431354928296e-06,290.8284606933594,294.1499938964844,282.5772399902344,282.2705383300781,283.3795471191406,282.5958251953125,290.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.1231092685193287e-05,1.4047367435932046e-11,1.123107813327806e-05,-2.5699668185552586e-05,0.0,0.0,0.0,-6.32615847280249e-05,60.0,-0.0373474508523941,-0.0,-8.600527408308967e-12,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,2.4269108962471364e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,2.5556539640092524e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,1.887597250060935e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,2.5556539640092524e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,1.2122920452384278e-05,290.8284606933594,294.1499938964844,282.5974426269531,282.2994079589844,283.37957763671875,282.59600830078125,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.5858164008241147e-05,3.23421983638994e-11,2.5858131266431883e-05,-5.917012458667159e-05,0.0,0.0,0.0,-0.0001456517202313,60.0,-0.0950896143913269,-0.0,-4.5590222569336085e-11,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,2.4269108962471364e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,2.5556539640092524e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,1.887597250060935e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,2.5556539640092524e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,1.2122920452384278e-05,290.8284606933594,294.1499938964844,282.5974426269531,282.2994079589844,283.37957763671875,282.59600830078125,290.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.5858164008241147e-05,3.23421983638994e-11,2.5858131266431883e-05,-5.917012458667159e-05,0.0,0.0,0.0,-0.0001456517202313,60.0,-0.0950896143913269,-0.0,-4.5590222569336085e-11,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,4.724457085103495e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,4.975080628355499e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,3.674577556012082e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,4.975080628355499e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,2.359963764320128e-05,290.8285217285156,294.1499938964844,282.62255859375,282.3339538574219,283.3797302246094,282.5966796875,290.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.033812703914009e-05,6.296062282640236e-11,5.033806519350037e-05,-0.0001151864853454,0.0,0.0,0.0,-0.0002835404302459,60.0,-0.1966913938522339,-0.0,-1.7276982622327347e-10,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,4.724457085103495e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,4.975080628355499e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,3.674577556012082e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,4.975080628355499e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,2.359963764320128e-05,290.8285217285156,294.1499938964844,282.62255859375,282.3339538574219,283.3797302246094,282.5966796875,290.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.033812703914009e-05,6.296062282640236e-11,5.033806519350037e-05,-0.0001151864853454,0.0,0.0,0.0,-0.0002835404302459,60.0,-0.1966913938522339,-0.0,-1.7276982622327347e-10,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,8.255163265857846e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,8.693084055266809e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,6.420682439056691e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,8.693084055266809e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,4.123624239582568e-05,290.828857421875,294.1499938964844,282.6522216796875,282.3737487792969,283.3802185058594,282.59869384765625,290.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.795729809207842e-05,1.1001286687184475e-10,8.79571889527142e-05,-0.0002012686163652,0.0,0.0,0.0,-0.0004954385804012,60.0,-0.3587915897369385,-0.0,-5.274914394171049e-10,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,8.255163265857846e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,8.693084055266809e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,6.420682439056691e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,8.693084055266809e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,4.123624239582568e-05,290.828857421875,294.1499938964844,282.6522216796875,282.3737487792969,283.3802185058594,282.59869384765625,290.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.795729809207842e-05,1.1001286687184475e-10,8.79571889527142e-05,-0.0002012686163652,0.0,0.0,0.0,-0.0004954385804012,60.0,-0.3587915897369385,-0.0,-5.274914394171049e-10,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,1.3304710591910409e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,1.4010500308359042e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,1.0348107934987638e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,1.4010501217853744e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,6.645977555308491e-05,290.82965087890625,294.1499938964844,282.68603515625,282.4183654785156,283.38134765625,282.603271484375,290.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417595776729,1.7730622525746748e-10,0.0001417594030499,-0.0003243817191105,0.0,0.0,0.0,-0.000798491644673,60.0,-0.596845805644989,-0.0,-1.3701716428116122e-09,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,1.3304710591910409e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,1.4010500308359042e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,1.0348107934987638e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,1.4010501217853744e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,6.645977555308491e-05,290.82965087890625,294.1499938964844,282.68603515625,282.4183654785156,283.38134765625,282.603271484375,290.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417595776729,1.7730622525746748e-10,0.0001417594030499,-0.0003243817191105,0.0,0.0,0.0,-0.000798491644673,60.0,-0.596845805644989,-0.0,-1.3701716428116122e-09,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,1.6468668036395684e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,1.7342299543088302e-05,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,1.280896321986802e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,1.7342299543088302e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,8.226439240388572e-05,290.8303527832031,294.1499938964844,282.70440673828125,282.4423217773437,283.3822937011719,282.6068420410156,290.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754711993271,2.194710663205868e-10,0.0001754709810484,-0.0004015223239548,0.0,0.0,0.0,-0.0009883798193186,60.0,-0.7460502982139587,-0.0,-2.099331375404745e-09,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,2.0109297111048363e-05,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,2.117605799867306e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,1.5640564015484415e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87713623046875,0.0,0.0,2.117605799867306e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.0001004500882118,290.83123779296875,294.1499938964844,282.7236633300781,282.46734619140625,283.3834533691406,282.6112365722656,290.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142617158824,2.679884647527331e-10,0.0002142614539479,-0.0004902846994809,0.0,0.0,0.0,-0.0012068760115653,60.0,-0.9197848439216614,-0.0,-3.130097514514318e-09,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,2.8852917239419185e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,3.0383509511011653e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,2.2441157852881588e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,3.0383511330001056e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,0.0001441262720618,290.8334045410156,294.1499938964844,282.7647399902344,282.520263671875,283.3861083984375,282.6210021972656,290.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074240812566,3.8451150596863215e-10,0.0003074236738029,-0.0007034635054878,0.0,0.0,0.0,-0.0017316342564299,60.0,-1.33880352973938,-0.0,-6.443821920498749e-09,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,2.8852917239419185e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,3.0383509511011653e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,2.2441157852881588e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,3.0383511330001056e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,0.0001441262720618,290.8334045410156,294.1499938964844,282.7647399902344,282.520263671875,283.3861083984375,282.6210021972656,290.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074240812566,3.8451150596863215e-10,0.0003074236738029,-0.0007034635054878,0.0,0.0,0.0,-0.0017316342564299,60.0,-1.33880352973938,-0.0,-6.443821920498749e-09,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,3.946092692785896e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,4.15542526752688e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,3.069183003390208e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,4.15542526752688e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.0001971154706552,290.8354187011719,294.1499938964844,282.808837890625,282.57666015625,283.3879089355469,282.6285400390625,290.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194898356217,5.249176648902676e-10,0.0004194893117528,-0.0009605279774405,0.0,0.0,0.0,-0.0023630186915397,60.0,-1.8588416576385496,-0.0,-1.2053095410635706e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,3.946092692785896e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,4.15542526752688e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,3.069183003390208e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,4.15542526752688e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.0001971154706552,290.8354187011719,294.1499938964844,282.808837890625,282.57666015625,283.3879089355469,282.6285400390625,290.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194898356217,5.249176648902676e-10,0.0004194893117528,-0.0009605279774405,0.0,0.0,0.0,-0.0023630186915397,60.0,-1.8588416576385496,-0.0,-1.2053095410635706e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.00224840734154e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.47980079217814e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,7.001748599577695e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,9.47980079217814e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,0.0004496808978728,290.8360900878906,294.1499938964844,282.8555908203125,282.6361083984375,283.3861694335937,282.6314697265625,290.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005569540080614,6.89015011712257e-10,0.0005569533095695,-0.001254478120245,0.0,0.0,0.0,-0.0031498628668487,60.0,-2.487765073776245,-0.0,-6.272866670542498e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.00224840734154e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.47980079217814e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,7.001748599577695e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,9.47980079217814e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,0.0004496808978728,290.8360900878906,294.1499938964844,282.8555908203125,282.6361083984375,283.3861694335937,282.6314697265625,290.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005569540080614,6.89015011712257e-10,0.0005569533095695,-0.001254478120245,0.0,0.0,0.0,-0.0031498628668487,60.0,-2.487765073776245,-0.0,-6.272866670542498e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,9.002467413665727e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,9.480030712438749e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,7.001918856985867e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,9.480031440034507e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,0.0004496918118093,290.83544921875,294.1499938964844,282.9046325683594,282.6981811523437,283.3811340332031,282.63482666015625,290.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007541766390204,8.892472314059319e-10,0.0007541757659055,-0.0015836687525734,0.0,0.0,0.0,-0.0042318599298596,60.0,-3.2779195308685303,-0.0,-6.273170782833405e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,9.002467413665727e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,9.480030712438749e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,7.001918856985867e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,9.480031440034507e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,0.0004496918118093,290.83544921875,294.1499938964844,282.9046325683594,282.6981811523437,283.3811340332031,282.63482666015625,290.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007541766390204,8.892472314059319e-10,0.0007541757659055,-0.0015836687525734,0.0,0.0,0.0,-0.0042318599298596,60.0,-3.2779195308685303,-0.0,-6.273170782833405e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,8.984671876532957e-05,297.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,9.461291483603418e-05,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,6.988077802816406e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,9.461291483603418e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0004488028935156,290.83502197265625,294.1499938964844,282.9299011230469,282.73004150390625,283.3777770996094,282.6370544433594,290.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008639105944894,9.94267668197324e-10,0.0008639096049591,-0.0017500345129519,0.0,0.0,0.0,-0.0048309178091585,60.0,-3.7918200492858887,-0.0,-6.248394157637449e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,9.003317973110825e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.480927110416816e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,7.002580969128758e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.480927838012576e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,0.0004497343325056,290.834716796875,294.1499938964844,282.9555969238281,282.76239013671875,283.3743896484375,282.63970947265625,290.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009336626972071,1.079525913105783e-09,0.0009336615912616,-0.0019044270738959,0.0,0.0,0.0,-0.0052202073857188,60.0,-4.202200412750244,-0.0,-6.274355968116653e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.0128778538201e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.4909941253718e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,7.010016270214692e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,9.4909941253718e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,0.0004502118681557,290.8348388671875,294.1499938964844,283.0080871582031,282.8283386230469,283.3678894042969,282.6464233398437,290.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008956008823588,1.1594728510644359e-09,0.0008955997182056,-0.0021526694763451,0.0,0.0,0.0,-0.0050650825724005,60.0,-4.655358791351318,-0.0,-6.287686460382247e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.0128778538201e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.4909941253718e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,7.010016270214692e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,9.4909941253718e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,0.0004502118681557,290.8348388671875,294.1499938964844,283.0080871582031,282.8283386230469,283.3678894042969,282.6464233398437,290.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008956008823588,1.1594728510644359e-09,0.0008955997182056,-0.0021526694763451,0.0,0.0,0.0,-0.0050650825724005,60.0,-4.655358791351318,-0.0,-6.287686460382247e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.018362470669672e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.496769780525938e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,7.014281436568126e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,9.496769780525938e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,0.0004504858225118,290.8394470214844,294.1499938964844,283.061767578125,282.8955383300781,283.36279296875,282.656005859375,290.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609034168533,1.2926105741328795e-09,0.0009609020780771,-0.0024373864289373,0.0,0.0,0.0,-0.0054536103270947,60.0,-4.610001087188721,-0.0,-6.295339716189119e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.018362470669672e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.496769780525938e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,7.014281436568126e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,9.496769780525938e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,0.0004504858225118,290.8394470214844,294.1499938964844,283.061767578125,282.8955383300781,283.36279296875,282.656005859375,290.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609034168533,1.2926105741328795e-09,0.0009609020780771,-0.0024373864289373,0.0,0.0,0.0,-0.0054536103270947,60.0,-4.610001087188721,-0.0,-6.295339716189119e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,9.02717001736164e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,9.506044443696736e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,7.021132478257641e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,9.506044443696736e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,0.0004509257851168,290.8361511230469,294.1499938964844,283.1162109375,282.9635925292969,283.358154296875,282.66851806640625,290.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618417825549,1.402333471567374e-09,0.0009618403273634,-0.0027249085251241,0.0,0.0,0.0,-0.0055080046877264,60.0,-4.7747297286987305,-0.0,-6.307641342573336e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
