time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,9.02717001736164e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,9.506044443696736e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,7.021132478257641e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,9.506044443696736e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848571777344,0.0,0.0,0.0004509257851168,290.8361511230469,294.1499938964844,283.1162109375,282.9635925292969,283.358154296875,282.66851806640625,290.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618417825549,1.402333471567374e-09,0.0009618403273634,-0.0027249085251241,0.0,0.0,0.0,-0.0055080046877264,60.0,-4.7747297286987305,-0.0,-6.307641342573336e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,9.032742673298344e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,9.511912503512576e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,7.025466038612649e-05,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.881591796875,0.0,0.0,9.511912503512576e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,0.0004512041341513,290.8343200683594,294.1499938964844,283.1469116210937,283.0018920898437,283.3560791015625,282.6773376464844,290.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624354424886,1.471753274806531e-09,0.0009624339290894,-0.0029068186413496,0.0,0.0,0.0,-0.0055424193851649,60.0,-4.775602340698242,-0.0,-6.315431022585474e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,9.037496784003451e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,9.516919089946896e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,7.029164407867938e-05,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,9.516919817542656e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.0004514416505116,290.8328552246094,294.1499938964844,283.17108154296875,283.0320129394531,283.3546142578125,282.6850280761719,290.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629419655539,1.530983451125678e-09,0.0009629404521547,-0.0030620272736996,0.0,0.0,0.0,-0.0055717821232974,60.0,-4.768900394439697,-0.0,-6.322080281506717e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,9.043514728546144e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,9.52325644902885e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,7.033845031401142e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,9.52325644902885e-05,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,0.0004517422348726,290.8312072753906,294.1499938964844,283.1985168457031,283.0661926269531,283.35321044921875,282.695068359375,290.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635830647312,1.6059513718857943e-09,0.0009635814349167,-0.0032584753353148,0.0,0.0,0.0,-0.0056089465506374,60.0,-4.755661010742188,-0.0,-6.330502344553679e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,9.050164226209743e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,9.530258103040978e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,7.039016054477543e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,9.530258103040978e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,0.0004520743677858,290.8295593261719,294.1499938964844,283.2259521484375,283.100341796875,283.35205078125,282.7062683105469,290.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642913937568,1.6887831133516327e-09,0.0009642897057347,-0.0034755296073853,0.0,0.0,0.0,-0.0056500099599361,60.0,-4.74129056930542,-0.0,-6.339814007105815e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,9.065754420589656e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,9.546675573801622e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,7.051142165437341e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,9.546675573801622e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,0.000452853157185,290.82623291015625,294.1499938964844,283.2804870605469,283.16815185546875,283.35040283203125,282.7330017089844,290.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659524075686,1.8830088599486317e-09,0.0009659505449235,-0.0039844810962677,0.0,0.0,0.0,-0.0057462961412966,60.0,-4.71210241317749,-0.0,-6.36167456491421e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,9.065754420589656e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,9.546675573801622e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,7.051142165437341e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,9.546675573801622e-05,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,0.000452853157185,290.82623291015625,294.1499938964844,283.2804870605469,283.16815185546875,283.35040283203125,282.7330017089844,290.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659524075686,1.8830088599486317e-09,0.0009659505449235,-0.0039844810962677,0.0,0.0,0.0,-0.0057462961412966,60.0,-4.71210241317749,-0.0,-6.36167456491421e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,9.084699559025466e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,9.566626249579711e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,7.065877434797585e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,9.566626249579711e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0004537995264399,290.8228759765625,294.1499938964844,283.3343200683594,283.2350158691406,283.34979248046875,282.76715087890625,290.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679708746261,2.119031838887508e-09,0.0009679687791503,-0.0046029547229409,0.0,0.0,0.0,-0.0058633028529584,60.0,-4.684248447418213,-0.0,-6.388290074710312e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,9.084699559025466e-05,297.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,9.566626249579711e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,7.065877434797585e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,9.566626249579711e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0004537995264399,290.8228759765625,294.1499938964844,283.3343200683594,283.2350158691406,283.34979248046875,282.76715087890625,290.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679708746261,2.119031838887508e-09,0.0009679687791503,-0.0046029547229409,0.0,0.0,0.0,-0.0058633028529584,60.0,-4.684248447418213,-0.0,-6.388290074710312e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,9.106864308705552e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,9.589966794010252e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,7.083117088768631e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.589966794010252e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,0.0004549066943582,290.81951904296875,294.1499938964844,283.38702392578125,283.3004150390625,283.3500671386719,282.8086242675781,290.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.395161846635574e-09,0.0009703299147076,-0.0053265178576111,0.0,0.0,0.0,-0.0060001919046044,60.0,-4.658227443695068,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,9.106864308705552e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,9.589966794010252e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,7.083117088768631e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.589966794010252e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,0.0004549066943582,290.81951904296875,294.1499938964844,283.38702392578125,283.3004150390625,283.3500671386719,282.8086242675781,290.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.395161846635574e-09,0.0009703299147076,-0.0053265178576111,0.0,0.0,0.0,-0.0060001919046044,60.0,-4.658227443695068,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,9.131936531048268e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,9.616368333809078e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,7.102617382770404e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656616210937,0.0,0.0,9.61636906140484e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,0.0004561590903904,290.8161315917969,294.1499938964844,283.43829345703125,283.3639831542969,283.35125732421875,282.8590087890625,290.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973003625404,2.7075155450972943e-09,0.000973000889644,-0.0061449902132153,0.0,0.0,0.0,-0.0061550391837954,60.0,-4.634515285491943,-0.0,-6.454894219132258e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,9.131936531048268e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,9.616368333809078e-05,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,7.102617382770404e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656616210937,0.0,0.0,9.61636906140484e-05,297.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672180175781,0.0,0.0,0.0004561590903904,290.8161315917969,294.1499938964844,283.43829345703125,283.3639831542969,283.35125732421875,282.8590087890625,290.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973003625404,2.7075155450972943e-09,0.000973000889644,-0.0061449902132153,0.0,0.0,0.0,-0.0061550391837954,60.0,-4.634515285491943,-0.0,-6.454894219132258e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644104003906,0.0,0.0,9.145360672846437e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,9.630504791857676e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,7.113058381946757e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,9.630504791857676e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0004568296426441,290.814453125,294.1499938964844,283.4632263183594,283.3948974609375,283.3521728515625,282.8874816894531,290.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744338458403,2.874753546322495e-09,0.0009744309354573,-0.0065832054242491,0.0,0.0,0.0,-0.0062379464507102,60.0,-4.623467922210693,-0.0,-6.473884894830917e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629150390625,0.0,0.0,9.159190813079476e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628845214844,0.0,0.0,9.645068348618224e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,7.123815157683566e-05,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,9.645069076213986e-05,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0004575204802677,290.812744140625,294.1499938964844,283.4876708984375,283.4251708984375,283.353271484375,282.9176940917969,290.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759073727764,3.047055052718406e-09,0.0009759042877703,-0.0070346849970519,0.0,0.0,0.0,-0.0063233636319637,60.0,-4.61286735534668,-0.0,-6.493479531854973e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,9.187700925394891e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,9.675091860117392e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,7.145990093704313e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,9.675091860117392e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.0004589446471072,290.809326171875,294.1499938964844,283.53485107421875,283.4836120605469,283.3560791015625,282.9836730957031,290.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.402248260897522e-09,0.0009789416799321,-0.0079653784632682,0.0,0.0,0.0,-0.0064994487911462,60.0,-4.59315824508667,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,9.187700925394891e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,9.675091860117392e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600158691406,0.0,0.0,7.145990093704313e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,9.675091860117392e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611755371094,0.0,0.0,0.0004589446471072,290.809326171875,294.1499938964844,283.53485107421875,283.4836120605469,283.3560791015625,282.9836730957031,290.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.402248260897522e-09,0.0009789416799321,-0.0079653784632682,0.0,0.0,0.0,-0.0064994487911462,60.0,-4.59315824508667,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,9.216510079568252e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,9.705428965389729e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85699462890625,0.0,0.0,7.168396405177191e-05,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,9.705428965389729e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,0.000460383715108,290.805908203125,294.1499938964844,283.57940673828125,283.5387878417969,283.3597106933594,283.0560302734375,290.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820145787671,3.7611593839415044e-09,0.0009820108534768,-0.0089057944715023,0.0,0.0,0.0,-0.0066773770377039,60.0,-4.575305938720703,-0.0,-6.575005784270618e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,9.216510079568252e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568420410156,0.0,0.0,9.705428965389729e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85699462890625,0.0,0.0,7.168396405177191e-05,297.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,9.705428965389729e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,0.000460383715108,290.805908203125,294.1499938964844,283.57940673828125,283.5387878417969,283.3597106933594,283.0560302734375,290.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820145787671,3.7611593839415044e-09,0.0009820108534768,-0.0089057944715023,0.0,0.0,0.0,-0.0066773770377039,60.0,-4.575305938720703,-0.0,-6.575005784270618e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,9.244563261745498e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,9.734970080899076e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539428710937,0.0,0.0,7.190215546870604e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,9.734970080899076e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551025390625,0.0,0.0,0.0004617850354406,290.8024597167969,294.1499938964844,283.6210021972656,283.5902404785156,283.36395263671875,283.1321105957031,290.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110657148004293e-09,0.0009849994676187,-0.0098215229809284,0.0,0.0,0.0,-0.0068506388925015,60.0,-4.55885648727417,-0.0,-6.615091763251257e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,9.244563261745498e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,9.734970080899076e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539428710937,0.0,0.0,7.190215546870604e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,9.734970080899076e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551025390625,0.0,0.0,0.0004617850354406,290.8024597167969,294.1499938964844,283.6210021972656,283.5902404785156,283.36395263671875,283.1321105957031,290.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110657148004293e-09,0.0009849994676187,-0.0098215229809284,0.0,0.0,0.0,-0.0068506388925015,60.0,-4.55885648727417,-0.0,-6.615091763251257e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,9.26156499190256e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,9.752874029800296e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,7.203439599834383e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516845703125,0.0,0.0,9.752874029800296e-05,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0004626343143172,290.8002319335937,294.1499938964844,283.6458740234375,283.6210327148437,283.3670349121094,283.1818542480469,290.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868151973932,4.322475266604897e-09,0.000986810773611,-0.0103765008971095,0.0,0.0,0.0,-0.006955646444112,60.0,-4.549074649810791,-0.0,-6.639445615519436e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,9.270751615986228e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,9.762547415448351e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,7.21058459021151e-05,297.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,9.762548143044114e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,0.000463093194412,290.7989807128906,294.1499938964844,283.6592102050781,283.6375732421875,283.3688659667969,283.2098388671875,290.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877939010038,4.436923273232196e-09,0.0009877894772216,-0.0106763588264584,0.0,0.0,0.0,-0.0070123835466802,60.0,-4.543735980987549,-0.0,-6.652622630554107e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,9.282738756155597e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,9.77517120190896e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.849365234375,0.0,0.0,7.219908002298325e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490295410156,0.0,0.0,9.77517120190896e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,0.0004636919766198,290.7972717285156,294.1499938964844,283.6769714355469,283.6595153808594,283.3715209960937,283.2484436035156,290.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890712099149,4.586265145434254e-09,0.0009890665533021,-0.0110676363110542,0.0,0.0,0.0,-0.0070864190347492,60.0,-4.536593437194824,-0.0,-6.669837659956104e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,9.293983748648316e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,9.787012095330284e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,7.228653703350574e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,9.787012095330284e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84893798828125,0.0,0.0,0.0004642536805476,290.7955322265625,294.1499938964844,283.6937255859375,283.6802673339844,283.37432861328125,283.28662109375,290.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902693564072,4.726357083484345e-09,0.000990264583379,-0.0114346742630004,0.0,0.0,0.0,-0.0071558691561222,60.0,-4.529645919799805,-0.0,-6.686006059908324e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,9.313159534940496e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,9.807205060496926e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,7.243568688863888e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,9.807205060496926e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,0.0004652115458156,290.7920227050781,294.1499938964844,283.7240905761719,283.7178955078125,283.3802795410156,283.36016845703125,290.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923125617206,4.965255318012396e-09,0.0009923075558617,-0.0120605705305933,0.0,0.0,0.0,-0.007274302188307,60.0,-4.516312122344971,-0.0,-6.71362272441911e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,9.313159534940496e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,9.807205060496926e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,7.243568688863888e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,9.807205060496926e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,0.0004652115458156,290.7920227050781,294.1499938964844,283.7240905761719,283.7178955078125,283.3802795410156,283.36016845703125,290.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923125617206,4.965255318012396e-09,0.0009923075558617,-0.0120605705305933,0.0,0.0,0.0,-0.007274302188307,60.0,-4.516312122344971,-0.0,-6.71362272441911e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,9.32730472413823e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,9.822101128520444e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,7.254569936776534e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,9.822101128520444e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,0.0004659181286115,290.7885437011719,294.1499938964844,283.75,283.75,283.3865966796875,283.42877197265625,290.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938197908923,5.141477910086678e-09,0.0009938146686181,-0.0125222532078623,0.0,0.0,0.0,-0.0073616644367575,60.0,-4.503536224365234,-0.0,-6.734030932875612e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,9.32730472413823e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,9.822101128520444e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84161376953125,0.0,0.0,7.254569936776534e-05,297.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,9.822101128520444e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,0.0004659181286115,290.7885437011719,294.1499938964844,283.75,283.75,283.3865966796875,283.42877197265625,290.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938197908923,5.141477910086678e-09,0.0009938146686181,-0.0125222532078623,0.0,0.0,0.0,-0.0073616644367575,60.0,-4.503536224365234,-0.0,-6.734030932875612e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,9.338378004031256e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,9.833761578192934e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,7.263182487804443e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,9.833761578192934e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,0.0004664712760131,290.7850341796875,294.1499938964844,283.77362060546875,283.77362060546875,283.3932189941406,283.4910888671875,290.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994999660179,5.279428449966872e-09,0.0009949943050742,-0.012883661314845,0.0,0.0,0.0,-0.0074300523847341,60.0,-4.491046905517578,-0.0,-6.750028802571252e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,9.338378004031256e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,9.833761578192934e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,7.263182487804443e-05,297.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,9.833761578192934e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,0.0004664712760131,290.7850341796875,294.1499938964844,283.77362060546875,283.77362060546875,283.3932189941406,283.4910888671875,290.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994999660179,5.279428449966872e-09,0.0009949943050742,-0.012883661314845,0.0,0.0,0.0,-0.0074300523847341,60.0,-4.491046905517578,-0.0,-6.750028802571252e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,9.349626634502783e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.0004670331545639,290.7815246582031,294.1499938964844,283.79736328125,283.79736328125,283.40020751953125,283.54766845703125,290.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419564796937948e-09,0.0009961926843971,-0.0132507905364036,0.0,0.0,0.0,-0.0074995239265263,60.0,-4.478525161743164,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,9.349626634502783e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353576660156,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.0004670331545639,290.7815246582031,294.1499938964844,283.79736328125,283.79736328125,283.40020751953125,283.54766845703125,290.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419564796937948e-09,0.0009961926843971,-0.0132507905364036,0.0,0.0,0.0,-0.0074995239265263,60.0,-4.478525161743164,-0.0,-6.766298810134685e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,9.355277143185958e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,9.851557115325704e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,7.276326505234465e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,9.851557842921466e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.0004673154326155,290.7797546386719,294.1499938964844,283.80926513671875,283.80926513671875,283.40380859375,283.5739440917969,290.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899627066617995e-09,0.0009967946680262,-0.013435217551887,0.0,0.0,0.0,-0.0075344233773648,60.0,-4.47222900390625,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,9.360939293401316e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83209228515625,0.0,0.0,9.857519762590528e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,7.28073064237833e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,9.857519762590528e-05,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,0.0004675982636399,290.7779846191406,294.1499938964844,283.8211669921875,283.8211669921875,283.407470703125,283.5990905761719,290.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.5604982840407055e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.465912342071533,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,9.372283238917588e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289489746094,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,9.869465429801494e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,0.0004681649152189,290.77447509765625,294.1499938964844,283.8450012207031,283.8450012207031,283.4150695800781,283.6463317871094,290.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453229904174805,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289794921875,0.0,0.0,9.372283238917588e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289489746094,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290710449219,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,9.869465429801494e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,0.0004681649152189,290.77447509765625,294.1499938964844,283.8450012207031,283.8450012207031,283.4150695800781,283.6463317871094,290.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.453229904174805,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258056640625,0.0,0.0,9.383627184433864e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258056640625,0.0,0.0,9.88141109701246e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,9.88141109701246e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269348144531,0.0,0.0,0.0004687315667979,290.7709350585937,294.1499938964844,283.8687438964844,283.8687438964844,283.4229431152344,283.6899108886719,290.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440505027770996,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258056640625,0.0,0.0,9.383627184433864e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258056640625,0.0,0.0,9.88141109701246e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,9.88141109701246e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269348144531,0.0,0.0,0.0004687315667979,290.7709350585937,294.1499938964844,283.8687438964844,283.8687438964844,283.4229431152344,283.6899108886719,290.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.440505027770996,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,9.394939115736634e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226318359375,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,7.30717511032708e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,9.8933232948184e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,0.0004692966176662,290.76739501953125,294.1499938964844,283.8923645019531,283.8923645019531,283.4311218261719,283.7304382324219,290.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427768230438232,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,9.394939115736634e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226318359375,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,7.30717511032708e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224792480469,0.0,0.0,9.8933232948184e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8237609863281,0.0,0.0,0.0004692966176662,290.76739501953125,294.1499938964844,283.8923645019531,283.8923645019531,283.4311218261719,283.7304382324219,290.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427768230438232,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
