time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,9.403045260114597e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,9.90185944829136e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204650878906,0.0,0.0,7.31347972759977e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,9.90185944829136e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,0.0004697015392594,290.7648620605469,294.1499938964844,283.90924072265625,283.90924072265625,283.43719482421875,283.7579040527344,290.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.418607711791992,-0.0,-6.843833233460829e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,9.406184835825115e-05,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,9.905164915835484e-05,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,7.31592153897509e-05,297.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,9.905165643431246e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.820556640625,0.0,0.0,0.0004698583506979,290.76385498046875,294.1499938964844,283.915771484375,283.915771484375,283.4395751953125,283.7682800292969,290.3222351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.415050983428955,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,9.411774226464333e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,9.91105189314112e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,7.320268923649564e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81768798828125,0.0,0.0,9.91105189314112e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189697265625,0.0,0.0,0.0004701375728473,290.7620849609375,294.1499938964844,283.9273986816406,283.9273986816406,283.44390869140625,283.78631591796875,290.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.408708095550537,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,9.417330875294284e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,9.916902490658686e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,7.32459084247239e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,9.916902490658686e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0004704151360783,290.76031494140625,294.1499938964844,283.9389343261719,283.9389343261719,283.44830322265625,283.8038024902344,290.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603896662592,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.402382373809815,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130798339844,0.0,0.0,9.428333578398453e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130798339844,0.0,0.0,9.928488725563513e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,7.33314809622243e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129272460937,0.0,0.0,9.928488725563513e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,0.0004709647328127,290.7567443847656,294.1499938964844,283.9617614746094,283.9617614746094,283.457275390625,283.8373413085937,290.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.389797687530518,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130798339844,0.0,0.0,9.428333578398453e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130798339844,0.0,0.0,9.928488725563513e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,7.33314809622243e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129272460937,0.0,0.0,9.928488725563513e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81414794921875,0.0,0.0,0.0004709647328127,290.7567443847656,294.1499938964844,283.9617614746094,283.9617614746094,283.457275390625,283.8373413085937,290.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.389797687530518,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80987548828125,0.0,0.0,9.439163113711402e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80987548828125,0.0,0.0,9.939893061527982e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,7.34157147235237e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097229003906,0.0,0.0,9.939893061527982e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,0.0004715057148132,290.753173828125,294.1499938964844,283.98419189453125,283.98419189453125,283.4665222167969,283.8690490722656,290.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377326488494873,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80987548828125,0.0,0.0,9.439163113711402e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80987548828125,0.0,0.0,9.939893061527982e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,7.34157147235237e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097229003906,0.0,0.0,9.939893061527982e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,0.0004715057148132,290.753173828125,294.1499938964844,283.98419189453125,283.98419189453125,283.4665222167969,283.8690490722656,290.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377326488494873,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,9.449779463466256e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,9.951072570402177e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,7.349828229052946e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064880371094,0.0,0.0,9.951072570402177e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,0.0004720359866041,290.7496337890625,294.1499938964844,284.0061950683594,284.0061950683594,283.4759826660156,283.899169921875,290.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365000247955322,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,9.449779463466256e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.806640625,0.0,0.0,9.951072570402177e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8067626953125,0.0,0.0,7.349828229052946e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064880371094,0.0,0.0,9.951072570402177e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,0.0004720359866041,290.7496337890625,294.1499938964844,284.0061950683594,284.0061950683594,283.4759826660156,283.899169921875,290.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.365000247955322,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,9.460147703066468e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,9.96199087239802e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,7.357892900472507e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,9.96199087239802e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044738769531,0.0,0.0,0.0004725539183709,290.7460327148437,294.1499938964844,284.02764892578125,284.02764892578125,283.4856872558594,283.9278564453125,290.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.352846622467041,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,9.460147703066468e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,9.96199087239802e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,7.357892900472507e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,9.96199087239802e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044738769531,0.0,0.0,0.0004725539183709,290.7460327148437,294.1499938964844,284.02764892578125,284.02764892578125,283.4856872558594,283.9278564453125,290.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.352846622467041,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80181884765625,0.0,0.0,9.465228504268453e-05,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80181884765625,0.0,0.0,9.967340884031728e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80194091796875,0.0,0.0,7.361843745457008e-05,296.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016662597656,0.0,0.0,9.967340884031728e-05,297.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,0.0004728077037725,290.7442626953125,294.1499938964844,284.03814697265625,284.03814697265625,283.4906311035156,283.9416809082031,290.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.346847057342529,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002319335937,0.0,0.0,9.470227814745158e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,9.972605766961352e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,7.36573274480179e-05,296.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,9.972605766961352e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,0.0004730574437417,290.7424621582031,294.1499938964844,284.04852294921875,284.04852294921875,283.49560546875,283.9552001953125,290.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090403957292,-0.0171865914016962,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.340904235839844,-0.0,-6.941971264495805e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,9.479976870352402e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,9.982871415559202e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,7.37331502023153e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,9.982871415559202e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,0.0004735444090329,290.7388916015625,294.1499938964844,284.0687255859375,284.0687255859375,283.5057067871094,283.9813232421875,290.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329201698303223,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,9.479976870352402e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,9.982871415559202e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,7.37331502023153e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,9.982871415559202e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979736328125,0.0,0.0,0.0004735444090329,290.7388916015625,294.1499938964844,284.0687255859375,284.0687255859375,283.5057067871094,283.9813232421875,290.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043480021451387e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.329201698303223,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,9.489359945291652e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,9.992752893595024e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,7.380613533314317e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,9.992753621190786e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0004740131553262,290.7353210449219,294.1499938964844,284.0882263183594,284.0882263183594,283.5159912109375,284.00634765625,290.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383397319947e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.317757606506348,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,9.489359945291652e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,9.992752893595024e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,7.380613533314317e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,9.992753621190786e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0004740131553262,290.7353210449219,294.1499938964844,284.0882263183594,284.0882263183594,283.5159912109375,284.00634765625,290.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383397319947e-09,0.0010110784787684,-0.0178109090775251,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.317757606506348,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,9.498362487647682e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,0.0001000223346636,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,7.387615187326446e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,0.0001000223346636,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914733886719,0.0,0.0,0.0004744628386106,290.7317199707031,294.1499938964844,284.1069641113281,284.1069641113281,283.52642822265625,284.0301513671875,290.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272536794999951e-09,0.001012037624605,-0.01810466311872,0.0,0.0,0.0,-0.0084181232377886,60.0,-4.306633949279785,-0.0,-6.983276534811014e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,9.498362487647682e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,0.0001000223346636,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,7.387615187326446e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,0.0001000223346636,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914733886719,0.0,0.0,0.0004744628386106,290.7317199707031,294.1499938964844,284.1069641113281,284.1069641113281,283.52642822265625,284.0301513671875,290.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272536794999951e-09,0.001012037624605,-0.01810466311872,0.0,0.0,0.0,-0.0084181232377886,60.0,-4.306633949279785,-0.0,-6.983276534811014e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,9.505260095465928e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.787841796875,0.0,0.0,0.0001000949632725,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,7.392979750875384e-05,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,0.0001000949632725,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7888488769531,0.0,0.0,0.0004748073697555,290.7288513183594,294.1499938964844,284.1213073730469,284.1213073730469,283.534912109375,284.0484313964844,290.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127796558663,7.358462283946211e-09,0.001012772321701,-0.0183297172188758,0.0,0.0,0.0,-0.0084607200697064,60.0,-4.297967910766602,-0.0,-6.993421663992194e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872314453125,0.0,0.0,9.50693865888752e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,0.0001001126438495,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7873229980469,0.0,0.0,7.39428578526713e-05,296.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,0.0001001126438495,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881774902344,0.0,0.0,0.0004748912469949,290.7281494140625,294.1499938964844,284.12481689453125,284.12481689453125,283.5370178222656,284.05291748046875,290.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.295831680297852,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,9.51104302657768e-05,297.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855834960937,0.0,0.0,0.0001001558630377,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,7.397477747872472e-05,296.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.0001001558630377,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865600585937,0.0,0.0,0.0004750962543766,290.7263488769531,294.1499938964844,284.1334228515625,284.1334228515625,283.5423889160156,284.0638427734375,290.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508652817025e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.290583610534668,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7839660644531,0.0,0.0,9.515030978946017e-05,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.783935546875,0.0,0.0,0.0001001978525891,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840576171875,0.0,0.0,7.400579488603398e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7838134765625,0.0,0.0,0.0001001978598651,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.784912109375,0.0,0.0,0.0004752954700961,290.7245483398437,294.1499938964844,284.1417541503906,284.1417541503906,283.5477600097656,284.074462890625,290.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.285428047180176,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,9.522638720227404e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0001002779754344,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,7.406497024931014e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.0001002779754344,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816162109375,0.0,0.0,0.0004756755079142,290.720947265625,294.1499938964844,284.1577453613281,284.1577453613281,283.55859375,284.094970703125,290.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275407314300537,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,9.522638720227404e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,0.0001002779754344,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,7.406497024931014e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.0001002779754344,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816162109375,0.0,0.0,0.0004756755079142,290.720947265625,294.1499938964844,284.1577453613281,284.1577453613281,283.55859375,284.094970703125,290.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275407314300537,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,9.529708040645346e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0001003524084808,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,7.41199473850429e-05,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.0001003524157567,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0004760285955853,290.71734619140625,294.1499938964844,284.17266845703125,284.17266845703125,283.5694885253906,284.1142578125,290.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.265860557556152,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,9.529708040645346e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0001003524084808,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,7.41199473850429e-05,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.0001003524157567,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0004760285955853,290.71734619140625,294.1499938964844,284.17266845703125,284.17266845703125,283.5694885253906,284.1142578125,290.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.265860557556152,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,9.53623093664646e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,0.0001004211080726,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,7.417068991344422e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7739562988281,0.0,0.0,0.0001004211080726,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,0.000476354471175,290.7137451171875,294.1499938964844,284.1864624023437,284.1864624023437,283.5804748535156,284.1323547363281,290.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.256793975830078,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,9.53623093664646e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,0.0001004211080726,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,7.417068991344422e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7739562988281,0.0,0.0,0.0001004211080726,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,0.000476354471175,290.7137451171875,294.1499938964844,284.1864624023437,284.1864624023437,283.5804748535156,284.1323547363281,290.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.256793975830078,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708435058594,0.0,0.0,9.542166662868112e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0001004836085485,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,7.42168485885486e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,0.0001004836085485,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.771728515625,0.0,0.0,0.0004766509518958,290.71014404296875,294.1499938964844,284.1990966796875,284.1990966796875,283.5915222167969,284.14923095703125,290.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.248240470886231,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708435058594,0.0,0.0,9.542166662868112e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0001004836085485,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,7.42168485885486e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,0.0001004836085485,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.771728515625,0.0,0.0,0.0004766509518958,290.71014404296875,294.1499938964844,284.1990966796875,284.1990966796875,283.5915222167969,284.14923095703125,290.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.248240470886231,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691955566406,0.0,0.0,9.544938802719116e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,0.0001005127996904,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,7.423840725095943e-05,296.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76904296875,0.0,0.0,0.0001005127996904,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,0.0004767893988173,290.7083435058594,294.1499938964844,284.2049560546875,284.2049560546875,283.5970458984375,284.1571960449219,290.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852773542538216e-09,0.0010169992456212,-0.0196243524551391,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.244179725646973,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,9.547542140353472e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,0.0001005402154987,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,7.42586562409997e-05,296.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,0.0001005402154987,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,0.0004769194638356,290.70654296875,294.1499938964844,284.21051025390625,284.21051025390625,283.6025695800781,284.164794921875,290.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092927992343,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.240262031555176,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,9.552254778100178e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,0.0001005898375296,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,7.429531251545995e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0001005898375296,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0004771548556163,290.70294189453125,294.1499938964844,284.2205810546875,284.2205810546875,283.6136169433594,284.1790466308594,290.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943912194718905e-09,0.0010177786462008,-0.0198630429804325,0.0,0.0,0.0,-0.0087509537115693,60.0,-4.232903003692627,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,9.552254778100178e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,0.0001005898375296,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,7.429531251545995e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0001005898375296,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0004771548556163,290.70294189453125,294.1499938964844,284.2205810546875,284.2205810546875,283.6136169433594,284.1790466308594,290.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943912194718905e-09,0.0010177786462008,-0.0198630429804325,0.0,0.0,0.0,-0.0087509537115693,60.0,-4.232903003692627,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,9.556392615195364e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,0.0001006334132398,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,7.432749407598749e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,0.0001006334132398,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618103027344,0.0,0.0,0.0004773615510202,290.6993408203125,294.1499938964844,284.22930908203125,284.22930908203125,283.6246337890625,284.1920166015625,290.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.99546118201988e-09,0.0010182193946093,-0.0199980437755584,0.0,0.0,0.0,-0.0087765082716941,60.0,-4.226139068603516,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,9.556392615195364e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,0.0001006334132398,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,7.432749407598749e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,0.0001006334132398,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618103027344,0.0,0.0,0.0004773615510202,290.6993408203125,294.1499938964844,284.22930908203125,284.22930908203125,283.6246337890625,284.1920166015625,290.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.99546118201988e-09,0.0010182193946093,-0.0199980437755584,0.0,0.0,0.0,-0.0087765082716941,60.0,-4.226139068603516,-0.0,-7.068856433534165e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,9.559835598338395e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,0.0001006696693366,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,7.43542768759653e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574768066406,0.0,0.0,0.0001006696766125,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,0.0004775335546582,290.6957397460937,294.1499938964844,284.236572265625,284.236572265625,283.6355895996094,284.20361328125,290.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185942519456,8.038353094264039e-09,0.0010185862192884,-0.0201103743165731,0.0,0.0,0.0,-0.0087977722287178,60.0,-4.220098495483398,-0.0,-7.07395031440683e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,9.559835598338395e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575988769531,0.0,0.0,0.0001006696693366,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,7.43542768759653e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574768066406,0.0,0.0,0.0001006696766125,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,0.0004775335546582,290.6957397460937,294.1499938964844,284.236572265625,284.236572265625,283.6355895996094,284.20361328125,290.265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185942519456,8.038353094264039e-09,0.0010185862192884,-0.0201103743165731,0.0,0.0,0.0,-0.0087977722287178,60.0,-4.220098495483398,-0.0,-7.07395031440683e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,9.562399645801634e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.0001006966704153,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,7.437422027578577e-05,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,0.0001006966704153,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75555419921875,0.0,0.0,0.0004776616115123,290.69256591796875,294.1499938964844,284.2417297363281,284.2417297363281,283.6451721191406,284.212646484375,290.2632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188673622906,8.070288437522777e-09,0.0010188593296334,-0.0201940108090639,0.0,0.0,0.0,-0.0088136037811636,60.0,-4.215349197387695,-0.0,-7.077744612615788e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
