time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543029785156,0.0,0.0,9.562693594489248e-05,297.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543029785156,0.0,0.0,0.0001006997626973,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,7.437650492647663e-05,296.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,0.0001006997626973,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7551574707031,0.0,0.0,0.0004776763089466,290.692138671875,294.1499938964844,284.2423400878906,284.2423400878906,283.6464538574219,284.2137756347656,290.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188986780121,8.073948620790361e-09,0.0010188906453549,-0.0202035959810018,0.0,0.0,0.0,-0.0088154189288616,60.0,-4.214763641357422,-0.0,-7.078179464770076e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7526550292969,0.0,0.0,9.563872299622744e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75262451171875,0.0,0.0,0.0001007121827569,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,7.43856726330705e-05,296.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75250244140625,0.0,0.0,0.0001007121827569,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,0.0004777351859956,290.6903381347656,294.1499938964844,284.2446594238281,284.2446594238281,283.65185546875,284.2182922363281,290.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088633762781683e-09,0.0010190161410719,-0.0202420558780431,0.0,0.0,0.0,-0.0088226981461048,60.0,-4.212398529052734,-0.0,-7.0799245577291e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,9.56488511292264e-05,297.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,0.0001007228493108,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510681152344,0.0,0.0,7.439355249516666e-05,296.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508544921875,0.0,0.0,0.0001007228493108,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518310546875,0.0,0.0,0.0004777857975568,290.68853759765625,294.1499938964844,284.2465515136719,284.2465515136719,283.6572265625,284.222412109375,290.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101252113590363e-09,0.0010191240580752,-0.0202750992029905,0.0,0.0,0.0,-0.0088289538398385,60.0,-4.210230827331543,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,9.566392691340296e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0001007387181743,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,7.440527406288311e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,0.0001007387181743,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,0.0004778610891662,290.6849365234375,294.1499938964844,284.2491149902344,284.2491149902344,283.6678466796875,284.22955322265625,290.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192927438765,8.120021099955466e-09,0.001019284594804,-0.0203242544084787,0.0,0.0,0.0,-0.0088382586836814,60.0,-4.2065205574035645,-0.0,-7.083654907091842e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,9.566392691340296e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0001007387181743,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,7.440527406288311e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,0.0001007387181743,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,0.0004778610891662,290.6849365234375,294.1499938964844,284.2491149902344,284.2491149902344,283.6678466796875,284.22955322265625,290.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192927438765,8.120021099955466e-09,0.001019284594804,-0.0203242544084787,0.0,0.0,0.0,-0.0088382586836814,60.0,-4.2065205574035645,-0.0,-7.083654907091842e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,9.567323286319152e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,0.0001007485188893,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,7.441251364070922e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,0.0001007485188893,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,0.0004779075679834,290.68133544921875,294.1499938964844,284.25,284.25,283.6783142089844,284.2351379394531,290.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.203664779663086,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,9.567323286319152e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,0.0001007485188893,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444152832031,0.0,0.0,7.441251364070922e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,0.0001007485188893,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,0.0004779075679834,290.68133544921875,294.1499938964844,284.25,284.25,283.6783142089844,284.2351379394531,290.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.203664779663086,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,9.567652887199074e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,0.000100751989521,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,7.441507477778941e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,0.000100751989521,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0004779240407515,290.6777648925781,294.1499938964844,284.25,284.24365234375,283.6885986328125,284.2392578125,290.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135707219025791e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.201416969299316,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,9.567652887199074e-05,297.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,0.000100751989521,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,7.441507477778941e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,0.000100751989521,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.0004779240407515,290.6777648925781,294.1499938964844,284.25,284.24365234375,283.6885986328125,284.2392578125,290.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135707219025791e-09,0.0010194188216701,-0.0203653331845998,0.0,0.0,0.0,-0.0088460352271795,60.0,-4.201416969299316,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,9.56750736804679e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0001007504615699,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,7.441394700435922e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.0001007504615699,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.0004779167938977,290.6741638183594,294.1499938964844,284.25,284.2362060546875,283.6986999511719,284.2422790527344,290.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.199248790740967,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,9.56750736804679e-05,297.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377014160156,0.0,0.0,0.0001007504615699,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,7.441394700435922e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375793457031,0.0,0.0,0.0001007504615699,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.0004779167938977,290.6741638183594,294.1499938964844,284.25,284.2362060546875,283.6986999511719,284.2422790527344,290.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133891782335922e-09,0.0010194032220169,-0.020360579714179,0.0,0.0,0.0,-0.0088451355695724,60.0,-4.199248790740967,-0.0,-7.085303366238804e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7360534667969,0.0,0.0,9.567264351062477e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73602294921875,0.0,0.0,0.0001007479004329,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7361145019531,0.0,0.0,7.441205525537953e-05,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,0.0001007479004329,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7368469238281,0.0,0.0,0.0004779046284966,290.67236328125,294.1499938964844,284.25,284.2320556640625,283.70367431640625,284.243408203125,290.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130859541211066e-09,0.0010193773778155,-0.0203526392579078,0.0,0.0,0.0,-0.008843632414937,60.0,-4.19810962677002,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.734375,0.0,0.0,9.56690710154362e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.734375,0.0,0.0,0.0001007441387628,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.0,7.440927583957091e-05,296.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,0.0001007441387628,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73516845703125,0.0,0.0,0.0004778867878485,290.6705627441406,294.1499938964844,284.25,284.2276916503906,283.7086181640625,284.2444152832031,290.24462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.196927070617676,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310485839844,0.0,0.0,9.565883374307305e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73101806640625,0.0,0.0,0.0001007333557936,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,7.440131594194099e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,0.0001007333630695,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,0.0004778356524184,290.6669921875,294.1499938964844,284.25,284.2182312011719,283.7183837890625,284.2459716796875,290.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.194429874420166,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310485839844,0.0,0.0,9.565883374307305e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73101806640625,0.0,0.0,0.0001007333557936,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,7.440131594194099e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,0.0001007333630695,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,0.0004778356524184,290.6669921875,294.1499938964844,284.25,284.2182312011719,283.7183837890625,284.2459716796875,290.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.194429874420166,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,9.56445437623188e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,0.0001007183091132,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,7.439019827870652e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72760009765625,0.0,0.0,0.0001007183091132,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,0.0004777642607223,290.66339111328125,294.1499938964844,284.25,284.2078857421875,283.7279357910156,284.2470703125,290.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.191739559173584,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72772216796875,0.0,0.0,9.56445437623188e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,0.0001007183091132,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,7.439019827870652e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72760009765625,0.0,0.0,0.0001007183091132,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,0.0004777642607223,290.66339111328125,294.1499938964844,284.25,284.2078857421875,283.7279357910156,284.2470703125,290.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.191739559173584,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,9.562686318531632e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,0.0001006996899377,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,7.437644671881571e-05,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242736816406,0.0,0.0,0.0001006996899377,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,0.0004776759597007,290.6598205566406,294.1499938964844,284.25,284.1967163085937,283.7373046875,284.2478942871094,290.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.188899040222168,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243957519531,0.0,0.0,9.562686318531632e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,0.0001006996899377,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,7.437644671881571e-05,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242736816406,0.0,0.0,0.0001006996899377,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72515869140625,0.0,0.0,0.0004776759597007,290.6598205566406,294.1499938964844,284.25,284.1967163085937,283.7373046875,284.2478942871094,290.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.188899040222168,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,9.560655598761514e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,0.0001006783058983,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,7.436065789079294e-05,296.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,0.0001006783131742,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,0.0004775745328515,290.6563720703125,294.1499938964844,284.25,284.1853332519531,283.74615478515625,284.2484436035156,290.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048490762746496e-09,0.0010186730651184,-0.0201369244605302,0.0,0.0,0.0,-0.008802798576653,60.0,-4.186014652252197,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,9.560565376887098e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210388183594,0.0,0.0,0.0001006773527478,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211303710937,0.0,0.0,7.435995212290436e-05,296.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0001006773527478,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218017578125,0.0,0.0,0.000477569992654,290.6562194824219,294.1499938964844,284.25,284.1848449707031,283.7465209960937,284.2484436035156,290.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047359223439798e-09,0.0010186634026467,-0.0201339609920978,0.0,0.0,0.0,-0.008802237920463,60.0,-4.185891628265381,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,9.559403406456112e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,0.0001006651145871,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7194519042969,0.0,0.0,7.435091538354754e-05,296.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192687988281,0.0,0.0,0.0001006651145871,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,0.000477511959616,290.6544494628906,294.1499938964844,284.25,284.1786804199219,283.7510681152344,284.2486877441406,290.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032877474306588e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.184339046478272,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177124023437,0.0,0.0,9.55815485212952e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177124023437,0.0,0.0,0.0001006519742077,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,7.434120198013261e-05,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71759033203125,0.0,0.0,0.0001006519742077,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184753417969,0.0,0.0,0.0004774495901074,290.65264892578125,294.1499938964844,284.25,284.17236328125,283.75555419921875,284.2488708496094,290.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017324581999219e-09,0.0010184065904468,-0.0200553014874458,0.0,0.0,0.0,-0.0087873479351401,60.0,-4.182751655578613,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,9.555430733598767e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0001006232851068,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,7.432001439156011e-05,296.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,0.0001006232851068,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151184082031,0.0,0.0,0.0004773135297,290.6490783691406,294.1499938964844,284.25,284.1593017578125,283.7644348144531,284.2491760253906,290.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337751461986e-09,0.0010181162506341,-0.019966397434473,0.0,0.0,0.0,-0.0087705189362168,60.0,-4.179471492767334,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,9.555430733598767e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0001006232851068,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,7.432001439156011e-05,296.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142639160156,0.0,0.0,0.0001006232851068,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151184082031,0.0,0.0,0.0004773135297,290.6490783691406,294.1499938964844,284.25,284.1593017578125,283.7644348144531,284.2491760253906,290.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.98337751461986e-09,0.0010181162506341,-0.019966397434473,0.0,0.0,0.0,-0.0087705189362168,60.0,-4.179471492767334,-0.0,-7.067421847750667e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,9.552490519126876e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110290527344,0.0,0.0,0.0001005923259072,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,7.429714605677873e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109375,0.0,0.0,0.0001005923259072,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117919921875,0.0,0.0,0.0004771666426677,290.6455078125,294.1499938964844,284.25,284.1457824707031,283.77313232421875,284.2493896484375,290.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704376816749,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176088809967041,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,9.552490519126876e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110290527344,0.0,0.0,0.0001005923259072,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,7.429714605677873e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109375,0.0,0.0,0.0001005923259072,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117919921875,0.0,0.0,0.0004771666426677,290.6455078125,294.1499938964844,284.25,284.1457824707031,283.77313232421875,284.2493896484375,290.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704376816749,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176088809967041,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,9.549279639031738e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70770263671875,0.0,0.0,0.0001005585072562,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,7.427217497024685e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076110839844,0.0,0.0,0.0001005585072562,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,0.000477006251458,290.6419372558594,294.1499938964844,284.25,284.1318359375,283.7816772460937,284.2495422363281,290.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.172587394714356,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,9.549279639031738e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70770263671875,0.0,0.0,0.0001005585072562,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,7.427217497024685e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076110839844,0.0,0.0,0.0001005585072562,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,0.000477006251458,290.6419372558594,294.1499938964844,284.25,284.1318359375,283.7816772460937,284.2495422363281,290.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906722387929221e-09,0.0010174608323723,-0.019765643402934,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.172587394714356,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,9.545887587592006e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,0.0001005227895802,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,7.424579234793782e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0001005227968562,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,0.0004768368380609,290.63836669921875,294.1499938964844,284.25,284.1176147460937,283.79010009765625,284.2496643066406,290.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.86445930600621e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.169002056121826,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,9.545887587592006e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043762207031,0.0,0.0,0.0001005227895802,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,7.424579234793782e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0001005227968562,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,0.0004768368380609,290.63836669921875,294.1499938964844,284.25,284.1176147460937,283.79010009765625,284.2496643066406,290.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.86445930600621e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.169002056121826,-0.0,-7.053309758475734e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,9.544108615955338e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,0.0001005040539894,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027893066406,0.0,0.0,7.423195347655565e-05,296.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,0.0001005040612653,297.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70343017578125,0.0,0.0,0.0004767479549627,290.6365966796875,294.1499938964844,284.25,284.11041259765625,283.7942199707031,284.2497253417969,290.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842289484472076e-09,0.0010169098386541,-0.0195968970656394,0.0,0.0,0.0,-0.0087005756795406,60.0,-4.167171955108643,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010498046875,0.0,0.0,9.542284533381462e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010498046875,0.0,0.0,0.0001004848527372,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,7.42177726351656e-05,296.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,0.0001004848527372,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,0.0004766568599734,290.63482666015625,294.1499938964844,284.25,284.1031799316406,283.79833984375,284.249755859375,290.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819564551425628e-09,0.0010167155414819,-0.0195373818278312,0.0,0.0,0.0,-0.008689310401678,60.0,-4.165320873260498,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977233886719,0.0,0.0,9.538493031868712e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977233886719,0.0,0.0,0.0001004449222818,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977844238281,0.0,0.0,7.41882759029977e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,0.0001004449222818,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69842529296875,0.0,0.0,0.0004764674522448,290.6312561035156,294.1499938964844,284.25,284.08856201171875,283.806396484375,284.24981689453125,290.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161554336547852,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977233886719,0.0,0.0,9.538493031868712e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977233886719,0.0,0.0,0.0001004449222818,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977844238281,0.0,0.0,7.41882759029977e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,0.0001004449222818,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69842529296875,0.0,0.0,0.0004764674522448,290.6312561035156,294.1499938964844,284.25,284.08856201171875,283.806396484375,284.24981689453125,290.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161554336547852,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,9.53457783907652e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,0.00010040368943,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,7.415782602038234e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.000100403696706,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.695068359375,0.0,0.0,0.0004762718745041,290.6277160644531,294.1499938964844,284.25,284.07391357421875,283.8143615722656,284.2498779296875,290.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.157732009887695,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,9.53457783907652e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,0.00010040368943,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,7.415782602038234e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.000100403696706,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.695068359375,0.0,0.0,0.0004762718745041,290.6277160644531,294.1499938964844,284.25,284.07391357421875,283.8143615722656,284.2498779296875,290.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.0192858595401048,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.157732009887695,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,9.530493116471916e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.0001003606812446,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,7.412605918943882e-05,296.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.0001003606812446,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,0.0004760678566526,290.6241760253906,294.1499938964844,284.25,284.05926513671875,283.8221435546875,284.2499084472656,290.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672636748168316e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.153836727142334,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,9.530493116471916e-05,297.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.0001003606812446,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,7.412605918943882e-05,296.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.0001003606812446,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,0.0004760678566526,290.6241760253906,294.1499938964844,284.25,284.05926513671875,283.8221435546875,284.2499084472656,290.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672636748168316e-09,0.0010154591873288,-0.0191525723785161,0.0,0.0,0.0,-0.0086164716631174,60.0,-4.153836727142334,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,9.526307985652238e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,0.0001003166107693,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68780517578125,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876220703125,0.0,0.0,0.0001003166107693,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883850097656,0.0,0.0,0.0004758587747346,290.6206359863281,294.1499938964844,284.25,284.0447082519531,283.8298034667969,284.2499389648437,290.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.149895668029785,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,9.526307985652238e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877136230469,0.0,0.0,0.0001003166107693,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68780517578125,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876220703125,0.0,0.0,0.0001003166107693,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883850097656,0.0,0.0,0.0004758587747346,290.6206359863281,294.1499938964844,284.25,284.0447082519531,283.8298034667969,284.2499389648437,290.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.149895668029785,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
