time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,9.524170309305192e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,0.0001002940989565,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861267089844,0.0,0.0,7.407688099192455e-05,296.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,0.0001002940989565,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867370605469,0.0,0.0,0.0004757519927807,290.6188659667969,294.1499938964844,284.25,284.0375061035156,283.8335876464844,284.2499389648437,290.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593845552378298e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,-0.008577411994338,60.0,-4.147904872894287,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,9.52200498431921e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68438720703125,0.0,0.0,0.0001002712961053,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,7.406003715004772e-05,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842956542969,0.0,0.0,0.0001002712961053,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,0.0004756438429467,290.6170959472656,294.1499938964844,284.25,284.0303649902344,283.8373413085937,284.2499389648437,290.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.145903587341309,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810913085937,0.0,0.0,9.517599391983822e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,0.0001002249045995,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,7.402577466564253e-05,296.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.0001002249045995,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,0.0004754237597808,290.6135559082031,294.1499938964844,284.25,284.0162658691406,283.8446960449219,284.2499694824219,290.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.141867637634277,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810913085937,0.0,0.0,9.517599391983822e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810607910156,0.0,0.0,0.0001002249045995,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,7.402577466564253e-05,296.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68096923828125,0.0,0.0,0.0001002249045995,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,0.0004754237597808,290.6135559082031,294.1499938964844,284.25,284.0162658691406,283.8446960449219,284.2499694824219,290.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.141867637634277,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,9.513126133242622e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,7.39909810363315e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,0.000100177792774,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,0.0004752003005705,290.61004638671875,294.1499938964844,284.25,284.0025329589844,283.8519287109375,284.2499694824219,290.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.1378021240234375,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,9.513126133242622e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,7.39909810363315e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,0.000100177792774,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,0.0004752003005705,290.61004638671875,294.1499938964844,284.25,284.0025329589844,283.8519287109375,284.2499694824219,290.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.1378021240234375,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,9.508575749350712e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0001001298805931,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.675048828125,0.0,0.0,0.0004749730287585,290.60650634765625,294.1499938964844,284.25,283.9892578125,283.8590393066406,284.2499694824219,290.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133706569671631,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,9.508575749350712e-05,297.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0001001298805931,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.675048828125,0.0,0.0,0.0004749730287585,290.60650634765625,294.1499938964844,284.25,283.9892578125,283.8590393066406,284.2499694824219,290.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133706569671631,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,9.503980254521592e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,0.000100081488199,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,7.391984399873763e-05,296.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.000100081488199,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717224121094,0.0,0.0,0.0004747434577438,290.6029968261719,294.1499938964844,284.25,283.9764709472656,283.8659973144531,284.2499694824219,290.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129591464996338,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,9.503980254521592e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,0.000100081488199,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,7.391984399873763e-05,296.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,0.000100081488199,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717224121094,0.0,0.0,0.0004747434577438,290.6029968261719,294.1499938964844,284.25,283.9764709472656,283.8659973144531,284.2499694824219,290.18719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129591464996338,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,9.501665772404522e-05,297.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,0.000100057113741,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66949462890625,0.0,0.0,7.390184327960014e-05,296.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,0.000100057113741,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,0.0004746278573293,290.60125732421875,294.1499938964844,284.25,283.9703063964844,283.86944580078125,284.25,290.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.127528190612793,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66778564453125,0.0,0.0,9.499344014329836e-05,297.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6677551269531,0.0,0.0,0.0001000326665234,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678466796875,0.0,0.0,7.388378435280174e-05,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.0001000326665234,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683959960937,0.0,0.0,0.0004745118785649,290.5994873046875,294.1499938964844,284.25,283.9642944335937,283.87286376953125,284.25,290.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.125462055206299,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644592285156,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644592285156,0.0,0.0,9.998365567298606e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,7.384758646367118e-05,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,9.998365567298606e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650695800781,0.0,0.0,0.0004742793971672,290.5959777832031,294.1499938964844,284.25,283.95281982421875,283.87957763671875,284.25,290.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121325969696045,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644592285156,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6644592285156,0.0,0.0,9.998365567298606e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,7.384758646367118e-05,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,9.998365567298606e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650695800781,0.0,0.0,0.0004742793971672,290.5959777832031,294.1499938964844,284.25,283.95281982421875,283.87957763671875,284.25,290.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121325969696045,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,9.490034426562488e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,9.993463027058168e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610412597656,0.0,0.0,9.993463027058168e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,0.000474046828458,290.59246826171875,294.1499938964844,284.25,283.94207763671875,283.8861694335937,284.25,290.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117190837860107,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,9.490034426562488e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,9.993463027058168e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610412597656,0.0,0.0,9.993463027058168e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,0.000474046828458,290.59246826171875,294.1499938964844,284.25,283.94207763671875,283.8861694335937,284.25,290.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117190837860107,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,9.485400369158016e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,9.988583769882098e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584167480469,0.0,0.0,0.0004738153656944,290.5889892578125,294.1499938964844,284.25,283.9322204589844,283.89263916015625,284.25,290.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.11306619644165,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,9.485400369158016e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,9.988583769882098e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584167480469,0.0,0.0,0.0004738153656944,290.5889892578125,294.1499938964844,284.25,283.9322204589844,283.89263916015625,284.25,290.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.11306619644165,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545104980469,0.0,0.0,9.48081651586108e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65447998046875,0.0,0.0,9.983756172005088e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65509033203125,0.0,0.0,0.0004735864058602,290.5854797363281,294.1499938964844,284.25,283.9233093261719,283.8990173339844,284.25,290.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.108963489532471,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545104980469,0.0,0.0,9.48081651586108e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65447998046875,0.0,0.0,9.983756172005088e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65509033203125,0.0,0.0,0.0004735864058602,290.5854797363281,294.1499938964844,284.25,283.9233093261719,283.8990173339844,284.25,290.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.108963489532471,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,9.4785493274685e-05,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,9.981368930311874e-05,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65289306640625,0.0,0.0,7.372204709099606e-05,296.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527404785156,0.0,0.0,9.981368930311874e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,0.0004734731337521,290.583740234375,294.1499938964844,284.25,283.9192199707031,283.90216064453125,284.25,290.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.0254024819860206e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.10692310333252,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,9.4763126980979e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,9.9790129752364e-05,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512451171875,0.0,0.0,7.370465027634054e-05,296.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510925292969,0.0,0.0,9.9790129752364e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517639160156,0.0,0.0,0.0004733614041469,290.5820007324219,294.1499938964844,284.25,283.9154052734375,283.9052429199219,284.25,290.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530110908201e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.104894161224365,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478576660156,0.0,0.0,9.974412387236951e-05,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479187011719,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477966308594,0.0,0.0,9.974412387236951e-05,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484375,0.0,0.0,0.0004731431545224,290.5785217285156,294.1499938964844,284.25,283.9085998535156,283.911376953125,284.25,290.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.100881099700928,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478576660156,0.0,0.0,9.974412387236951e-05,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479187011719,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6477966308594,0.0,0.0,9.974412387236951e-05,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484375,0.0,0.0,0.0004731431545224,290.5785217285156,294.1499938964844,284.25,283.9085998535156,283.911376953125,284.25,290.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.100881099700928,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.050000000745058,9.46771542658098e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.050000000745058,9.969960228772834e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.050000000745058,7.36377842258662e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6444702148437,0.0,0.050000000745058,9.969960228772834e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6451110839844,0.0,0.050000000745058,0.0004729319480247,290.5750427246094,291.1499938964844,284.25,283.9029846191406,283.9174194335937,284.25,290.16326904296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890410020332638e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.096927165985107,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.050000000745058,9.46771542658098e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.050000000745058,9.969960228772834e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.050000000745058,7.36377842258662e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6444702148437,0.0,0.050000000745058,9.969960228772834e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6451110839844,0.0,0.050000000745058,0.0004729319480247,290.5750427246094,291.1499938964844,284.25,283.9029846191406,283.9174194335937,284.25,290.16326904296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890410020332638e-09,0.0010087704285979,-0.0171037707477808,0.0,0.0,0.0,-0.0082286885008215,60.0,-4.096927165985107,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3197326660156,0.6343304514884949,0.050000000745058,0.0408388040959835,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3197326660156,0.6343304514884949,0.050000000745058,0.0430052243173122,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3197631835937,0.6343304514884949,0.050000000745058,0.0317635126411914,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3197326660156,0.6343304514884949,0.050000000745058,0.0430052243173122,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3198547363281,0.6343304514884949,0.050000000745058,0.2039982676506042,290.26416015625,291.1499938964844,284.25,283.9006042480469,292.5776672363281,294.6091003417969,290.1832580566406,1.0,0.1096861213445663,0.0105170654132962,0.0105170654132962,1.0,1.0,-0.4318886399269104,7.453375587829214e-07,0.4318878948688507,-0.1165275126695633,0.0,0.0,0.0,10.282697677612305,60.0,406.7684326171875,-0.0,12.278519630432127,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627319335937,0.6326004862785339,0.050000000745058,0.0452311858534812,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627319335937,0.6326004862785339,0.050000000745058,0.0476306192576885,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627319335937,0.6326004862785339,0.050000000745058,0.0351798124611377,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627319335937,0.6326004862785339,0.050000000745058,0.0476306192576885,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3627319335937,0.6326004862785339,0.050000000745058,0.2259391397237777,290.38525390625,291.1499938964844,284.25,283.89849853515625,293.7213439941406,297.15350341796875,290.6117248535156,1.0,0.1210903599858284,0.0210341308265924,0.0210341308265924,1.0,1.0,-0.4819453358650207,2.841325340341428e-06,0.4819425046443939,-0.1309901922941208,0.0,0.0,0.0,12.503283500671388,60.0,892.553466796875,-0.0,16.678691864013672,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5718399286270142,0.050000000745058,0.0480988211929798,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5718399286270142,0.050000000745058,0.0480988211929798,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1663818359375,291.1499938964844,284.25,283.8949279785156,293.7269897460937,297.2398986816406,291.31072998046875,1.0,0.1406006813049316,0.0420682616531848,0.0420682616531848,1.0,1.0,-0.4866852462291717,2.565168506407645e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.0149040222168,60.0,880.6917114257812,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5718399286270142,0.050000000745058,0.0480988211929798,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5718399286270142,0.050000000745058,0.0480988211929798,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1663818359375,291.1499938964844,284.25,283.8949279785156,293.7269897460937,297.2398986816406,291.31072998046875,1.0,0.1406006813049316,0.0420682616531848,0.0420682616531848,1.0,1.0,-0.4866852462291717,2.565168506407645e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.0149040222168,60.0,880.6917114257812,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091796875,0.549941897392273,0.050000000745058,0.0458129495382308,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091796875,0.549941897392273,0.050000000745058,0.0482432432472705,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091796875,0.549941897392273,0.050000000745058,0.0356322936713695,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091796875,0.549941897392273,0.050000000745058,0.0482432432472705,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091796875,0.549941897392273,0.050000000745058,0.2288451641798019,291.4349975585937,291.1499938964844,284.25,283.8934631347656,293.7247009277344,297.2264404296875,291.55914306640625,1.0,0.1490086764097213,0.0525853261351585,0.0525853261351585,1.0,1.0,-0.4881466329097748,6.849560304544866e-05,0.4880781471729278,-0.1317503452301025,0.0,0.0,0.0,23.682043075561523,60.0,799.5932006835938,-0.0,26.341901779174805,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6501159667969,0.5330192446708679,0.050000000745058,0.0459442920982837,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6501159667969,0.5330192446708679,0.050000000745058,0.0483815521001815,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6501159667969,0.5330192446708679,0.050000000745058,0.0357344485819339,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6501159667969,0.5330192446708679,0.050000000745058,0.0483815521001815,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6501159667969,0.5330192446708679,0.050000000745058,0.2295012474060058,291.6731262207031,291.1499938964844,284.25,283.8922119140625,293.7222900390625,297.2161865234375,291.7865600585937,1.0,0.1565757989883422,0.2420682609081268,0.2420682609081268,0.9973303079605104,1.0,-0.4895464181900024,0.0309042502194643,0.4586421847343445,-0.1011499166488647,0.0,0.0,0.0,27.200702667236328,60.0,720.5338745117188,-0.0,29.375049591064453,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.2306996285915374,292.08966064453125,291.1499938964844,284.25,283.89031982421875,292.75518798828125,297.2032470703125,292.16998291015625,1.0,0.1693971455097198,0.6210341453552246,0.6210341453552246,0.9919909238815308,1.0,-0.4921029210090637,0.1818958222866058,0.3102070689201355,0.0490695349872112,0.0,0.0,0.0,33.640838623046875,60.0,446.0359497070313,-0.0,34.94084930419922,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.2306996285915374,292.08966064453125,291.1499938964844,284.25,283.89031982421875,292.75518798828125,297.2032470703125,292.16998291015625,1.0,0.1693971455097198,0.6210341453552246,0.6210341453552246,0.9919909238815308,1.0,-0.4921029210090637,0.1818958222866058,0.3102070689201355,0.0490695349872112,0.0,0.0,0.0,33.640838623046875,60.0,446.0359497070313,-0.0,34.94084930419922,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263122558594,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263122558594,0.4957718253135681,0.050000000745058,0.048848733305931,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263122558594,0.4957718253135681,0.050000000745058,0.0360795073211193,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263122558594,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263122558594,0.4957718253135681,0.050000000745058,0.231717362999916,292.1201171875,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1962585449219,292.0833435058594,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.2112092226743698,0.2830646336078644,0.0783265382051467,0.0,0.0,0.0,39.099029541015625,60.0,-70.66887664794922,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263122558594,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263122558594,0.4957718253135681,0.050000000745058,0.048848733305931,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263122558594,0.4957718253135681,0.050000000745058,0.0360795073211193,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263122558594,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1263122558594,0.4957718253135681,0.050000000745058,0.231717362999916,292.1201171875,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1962585449219,292.0833435058594,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.2112092226743698,0.2830646336078644,0.0783265382051467,0.0,0.0,0.0,39.099029541015625,60.0,-70.66887664794922,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0210266113281,291.1499938964844,284.25,283.8886108398437,291.6531066894531,297.1903686523437,292.0076904296875,1.0,0.187510997056961,1.0,1.0,0.9488582015037536,1.0,-0.4960685968399048,0.2125589698553085,0.283509612083435,0.0798900052905082,0.0,0.0,0.0,43.6096305847168,48.0,-121.89381408691406,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0210266113281,291.1499938964844,284.25,283.8886108398437,291.6531066894531,297.1903686523437,292.0076904296875,1.0,0.187510997056961,1.0,1.0,0.9488582015037536,1.0,-0.4960685968399048,0.2125589698553085,0.283509612083435,0.0798900052905082,0.0,0.0,0.0,43.6096305847168,48.0,-121.89381408691406,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97296142578125,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.97296142578125,0.4838065803050995,0.050000000745058,0.0490701235830783,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.97296142578125,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.97296142578125,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97296142578125,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9704895019531,291.1499938964844,284.25,283.8887023925781,291.6334228515625,297.185302734375,291.9575500488281,1.0,0.1889549046754837,1.0,1.0,0.9110649228096008,1.0,-0.4965144991874695,0.2134196907281875,0.2830947935581207,0.0813686326146125,0.0,0.0,0.0,44.73528671264648,36.0,-115.67212677001952,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
