time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437084436416626,0.050000000745058,0.0458580963313579,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437084436416626,0.050000000745058,0.0482907854020595,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437084436416626,0.050000000745058,0.0356674082577228,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437084436416626,0.050000000745058,0.0482907854020595,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.5437084436416626,0.050000000745058,0.2290706932544708,291.1000366210937,291.1499938964844,284.25,283.791015625,291.0263671875,297.1365966796875,291.0959167480469,1.0,0.1507628113031387,1.0,1.0,0.656216025352478,1.0,-0.4886288046836853,0.231987863779068,0.2566409409046173,0.1081232279539108,0.0,0.0,0.0,25.01129531860352,25.0,-23.226402282714844,-0.0,27.42273330688477,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.0458586141467094,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.0482913255691528,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.035667810589075,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.0482913255691528,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.2290732711553573,291.0832824707031,291.1499938964844,284.25,283.7802734375,291.0060729980469,297.1381225585937,291.0789489746094,1.0,0.1507584899663925,1.0,1.0,0.6547430157661438,1.0,-0.4886342287063598,0.232792243361473,0.2558419704437256,0.1073085367679596,0.0,0.0,0.0,25.008907318115234,25.0,-24.72518920898437,-0.0,27.42132568359375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.0458586141467094,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.0482913255691528,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.035667810589075,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.0482913255691528,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5436407923698425,0.050000000745058,0.2290732711553573,291.0832824707031,291.1499938964844,284.25,283.7802734375,291.0060729980469,297.1381225585937,291.0789489746094,1.0,0.1507584899663925,1.0,1.0,0.6547430157661438,1.0,-0.4886342287063598,0.232792243361473,0.2558419704437256,0.1073085367679596,0.0,0.0,0.0,25.008907318115234,25.0,-24.72518920898437,-0.0,27.42132568359375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0458591431379318,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0482918880879879,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0356682240962982,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0482918880879879,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.2290759235620498,291.065673828125,291.1499938964844,284.25,283.7694702148437,290.9856872558594,297.1396789550781,291.0611267089844,1.0,0.1507551074028015,1.0,1.0,0.6532700061798096,1.0,-0.4886398017406463,0.2335985004901886,0.2550413012504577,0.1064987853169441,0.0,0.0,0.0,25.006956100463867,25.0,-25.7257137298584,-0.0,27.42029190063477,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0458591431379318,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0482918880879879,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0356682240962982,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.0482918880879879,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.5435712933540344,0.050000000745058,0.2290759235620498,291.065673828125,291.1499938964844,284.25,283.7694702148437,290.9856872558594,297.1396789550781,291.0611267089844,1.0,0.1507551074028015,1.0,1.0,0.6532700061798096,1.0,-0.4886398017406463,0.2335985004901886,0.2550413012504577,0.1064987853169441,0.0,0.0,0.0,25.006956100463867,25.0,-25.7257137298584,-0.0,27.42029190063477,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.0458596795797348,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.0482924506068229,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.0356686413288116,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.0482924506068229,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.2290785908699035,291.04766845703125,291.1499938964844,284.25,283.7586669921875,290.97271728515625,297.1412658691406,291.04327392578125,1.0,0.1507524847984314,1.0,1.0,0.6531881093978882,1.0,-0.4886454343795776,0.2340855747461319,0.2545598745346069,0.1053991541266441,0.0,0.0,0.0,25.00541114807129,25.0,-24.92987632751465,-0.0,27.419551849365234,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.0458596795797348,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.0482924506068229,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.0356686413288116,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.0482924506068229,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.5435011386871338,0.050000000745058,0.2290785908699035,291.04766845703125,291.1499938964844,284.25,283.7586669921875,290.97271728515625,297.1412658691406,291.04327392578125,1.0,0.1507524847984314,1.0,1.0,0.6531881093978882,1.0,-0.4886454343795776,0.2340855747461319,0.2545598745346069,0.1053991541266441,0.0,0.0,0.0,25.00541114807129,25.0,-24.92987632751465,-0.0,27.419551849365234,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.0458602085709571,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.0482930056750774,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.0356690511107444,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.0482930056750774,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.2290812283754348,291.0308837890625,291.1499938964844,284.25,283.7479553222656,290.9613342285156,297.1427001953125,291.0267944335937,1.0,0.1507504731416702,1.0,1.0,0.6531062126159668,1.0,-0.4886509776115417,0.2345476001501083,0.2541033625602722,0.104324996471405,0.0,0.0,0.0,25.004159927368164,25.0,-23.168689727783203,-0.0,27.419044494628903,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.0458602085709571,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.0482930056750774,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.0356690511107444,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.0482930056750774,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.5434321165084839,0.050000000745058,0.2290812283754348,291.0308837890625,291.1499938964844,284.25,283.7479553222656,290.9613342285156,297.1427001953125,291.0267944335937,1.0,0.1507504731416702,1.0,1.0,0.6531062126159668,1.0,-0.4886509776115417,0.2345476001501083,0.2541033625602722,0.104324996471405,0.0,0.0,0.0,25.004159927368164,25.0,-23.168689727783203,-0.0,27.419044494628903,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.5433984398841858,0.050000000745058,0.0458604656159877,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.5433984398841858,0.050000000745058,0.0482932776212692,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.5433984398841858,0.050000000745058,0.0356692485511302,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.5433984398841858,0.050000000745058,0.0482932776212692,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.023681640625,0.5433984398841858,0.050000000745058,0.2290825098752975,291.0228881835937,291.1499938964844,284.25,283.7426452636719,290.9557800292969,297.14337158203125,291.0189514160156,1.0,0.1507496535778045,1.0,1.0,0.6530653238296509,1.0,-0.488653689622879,0.2347713410854339,0.253882348537445,0.1038057506084442,0.0,0.0,0.0,25.00362968444824,25.0,-22.348278045654297,-0.0,27.41886329650879,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.5433652997016907,0.050000000745058,0.045860718935728,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.5433652997016907,0.050000000745058,0.0482935458421707,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.5433652997016907,0.050000000745058,0.0356694459915161,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.5433652997016907,0.050000000745058,0.0482935458421707,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01593017578125,0.5433652997016907,0.050000000745058,0.2290837913751602,291.0151672363281,291.1499938964844,284.25,283.7373962402344,290.95330810546875,297.1439514160156,291.0113830566406,1.0,0.1507489383220672,1.0,1.0,0.653722882270813,1.0,-0.4886563718318939,0.2348384112119674,0.2538179457187652,0.103150263428688,0.0,0.0,0.0,25.003173828125,25.0,-21.12738609313965,-0.0,27.41871833801269,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.0458612069487571,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.0482940599322319,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.0356698259711265,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.0482940599322319,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.2290862202644348,291.0014953613281,291.1499938964844,284.25,283.7269897460937,290.9513244628906,297.1450500488281,290.9984436035156,1.0,0.1507477760314941,1.0,1.0,0.6550379991531372,1.0,-0.4886614978313446,0.234935849905014,0.2537256479263305,0.1018690690398216,0.0,0.0,0.0,25.00240707397461,25.0,-17.491493225097656,-0.0,27.418519973754883,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.0458612069487571,296.9303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.0482940599322319,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.0356698259711265,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.0482940599322319,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021057128906,0.5433015823364258,0.050000000745058,0.2290862202644348,291.0014953613281,291.1499938964844,284.25,283.7269897460937,290.9513244628906,297.1450500488281,290.9984436035156,1.0,0.1507477760314941,1.0,1.0,0.6550379991531372,1.0,-0.4886614978313446,0.234935849905014,0.2537256479263305,0.1018690690398216,0.0,0.0,0.0,25.00240707397461,25.0,-17.491493225097656,-0.0,27.418519973754883,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.0458616614341735,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.0482945367693901,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.0356701798737049,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.0482945367693901,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.2290885001420974,290.9903869628906,291.1499938964844,284.25,283.716796875,290.94989013671875,297.14599609375,290.98785400390625,1.0,0.1507468968629837,1.0,1.0,0.6563531756401062,1.0,-0.488666296005249,0.2350087761878967,0.2536575198173523,0.1006620898842811,0.0,0.0,0.0,25.00179481506348,25.0,-14.16791534423828,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.0458616614341735,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.0482945367693901,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.0356701798737049,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.0482945367693901,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908752441406,0.5432420969009399,0.050000000745058,0.2290885001420974,290.9903869628906,291.1499938964844,284.25,283.716796875,290.94989013671875,297.14599609375,290.98785400390625,1.0,0.1507468968629837,1.0,1.0,0.6563531756401062,1.0,-0.488666296005249,0.2350087761878967,0.2536575198173523,0.1006620898842811,0.0,0.0,0.0,25.00179481506348,25.0,-14.16791534423828,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.0458620823919773,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.0482949838042259,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.0356705114245414,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.0482949838042259,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.2290906012058258,290.98150634765625,291.1499938964844,284.25,283.7069396972656,290.9541931152344,297.1468505859375,290.97967529296875,1.0,0.1507462412118911,1.0,1.0,0.6586913466453552,1.0,-0.4886707365512848,0.2348355799913406,0.2538351714611053,0.0993177890777587,0.0,0.0,0.0,25.001344680786133,25.0,-10.26782512664795,-0.0,27.41839027404785,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.0458620823919773,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.0482949838042259,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.0356705114245414,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.0482949838042259,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9818725585937,0.5431869626045227,0.050000000745058,0.2290906012058258,290.98150634765625,291.1499938964844,284.25,283.7069396972656,290.9541931152344,297.1468505859375,290.97967529296875,1.0,0.1507462412118911,1.0,1.0,0.6586913466453552,1.0,-0.4886707365512848,0.2348355799913406,0.2538351714611053,0.0993177890777587,0.0,0.0,0.0,25.001344680786133,25.0,-10.26782512664795,-0.0,27.41839027404785,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.045862466096878,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.0482953861355781,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.0356708094477653,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.0482953861355781,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.2290925234556198,290.97564697265625,291.1499938964844,284.25,283.6973876953125,290.9599609375,297.147705078125,290.9745483398437,1.0,0.1507457643747329,1.0,1.0,0.6610295176506042,1.0,-0.4886747598648071,0.2346330136060714,0.2540417611598968,0.0980583801865577,0.0,0.0,0.0,25.00099754333496,25.0,-6.294503688812256,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.045862466096878,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.0482953861355781,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.0356708094477653,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.0482953861355781,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97589111328125,0.5431369543075562,0.050000000745058,0.2290925234556198,290.97564697265625,291.1499938964844,284.25,283.6973876953125,290.9599609375,297.147705078125,290.9745483398437,1.0,0.1507457643747329,1.0,1.0,0.6610295176506042,1.0,-0.4886747598648071,0.2346330136060714,0.2540417611598968,0.0980583801865577,0.0,0.0,0.0,25.00099754333496,25.0,-6.294503688812256,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.5431140065193176,0.050000000745058,0.0458626449108123,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.5431140065193176,0.050000000745058,0.048295572400093,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.5431140065193176,0.050000000745058,0.035670943558216,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.5431140065193176,0.050000000745058,0.048295572400093,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739074707031,0.5431140065193176,0.050000000745058,0.2290934026241302,290.9737243652344,291.1499938964844,284.25,283.6927795410156,290.96307373046875,297.1481018066406,290.972900390625,1.0,0.1507455855607986,1.0,1.0,0.6621986031532288,1.0,-0.4886766076087951,0.2345230281352996,0.2541536092758178,0.0974639952182769,0.0,0.0,0.0,25.0008544921875,25.0,-4.553735733032227,-0.0,27.41842460632324,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.5430923104286194,0.050000000745058,0.0458628088235855,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.5430923104286194,0.050000000745058,0.0482957474887371,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.5430923104286194,0.050000000745058,0.0356710739433765,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.5430923104286194,0.050000000745058,0.0482957474887371,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.5430923104286194,0.050000000745058,0.2290942370891571,290.9723205566406,291.1499938964844,284.25,283.6882629394531,290.96728515625,297.1485290527344,290.9718017578125,1.0,0.1507454067468643,1.0,1.0,0.6636043787002563,1.0,-0.488678365945816,0.2343602478504181,0.2543181180953979,0.0968467742204666,0.0,0.0,0.0,25.0007381439209,25.0,-2.807690143585205,-0.0,27.41844940185547,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.0458631105720996,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.0482960641384124,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.0356713086366653,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.0482960641384124,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.2290957421064376,290.971435546875,291.1499938964844,284.25,283.6795654296875,290.9768981933594,297.1494140625,290.9715576171875,1.0,0.150745153427124,1.0,1.0,0.6664159297943115,1.0,-0.4886815249919891,0.2340132594108581,0.254668265581131,0.0956807360053062,0.0,0.0,0.0,25.00055313110352,25.0,0.6963099241256714,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.0458631105720996,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.0482960641384124,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.0356713086366653,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.0482960641384124,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.5430530905723572,0.050000000745058,0.2290957421064376,290.971435546875,291.1499938964844,284.25,283.6795654296875,290.9768981933594,297.1494140625,290.9715576171875,1.0,0.150745153427124,1.0,1.0,0.6664159297943115,1.0,-0.4886815249919891,0.2340132594108581,0.254668265581131,0.0956807360053062,0.0,0.0,0.0,25.00055313110352,25.0,0.6963099241256714,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.0458633676171302,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.0482963360846042,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.0356715098023414,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.0482963360846042,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.2290970236063003,290.9729309082031,291.1499938964844,284.25,283.67138671875,290.987060546875,297.1503601074219,290.9735717773437,1.0,0.1507449448108673,1.0,1.0,0.6692274212837219,1.0,-0.4886842668056488,0.2336457073688507,0.2550385594367981,0.0946141183376312,0.0,0.0,0.0,25.00041961669922,25.0,3.6925692558288574,-0.0,27.418561935424805,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.0458633676171302,296.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.0482963360846042,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.0356715098023414,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.0482963360846042,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.5430194735527039,0.050000000745058,0.2290970236063003,290.9729309082031,291.1499938964844,284.25,283.67138671875,290.987060546875,297.1503601074219,290.9735717773437,1.0,0.1507449448108673,1.0,1.0,0.6692274212837219,1.0,-0.4886842668056488,0.2336457073688507,0.2550385594367981,0.0946141183376312,0.0,0.0,0.0,25.00041961669922,25.0,3.6925692558288574,-0.0,27.418561935424805,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0458635836839675,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0482965633273124,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0356716774404048,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0482965633273124,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.2290980964899063,290.9762878417969,291.1499938964844,284.25,283.6637878417969,290.9974670410156,297.1513366699219,290.97735595703125,1.0,0.1507447957992553,1.0,1.0,0.6719655394554138,1.0,-0.4886865019798279,0.233271062374115,0.2554154396057129,0.093660183250904,0.0,0.0,0.0,25.00032615661621,25.0,6.15916109085083,-0.0,27.418615341186523,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0458635836839675,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0482965633273124,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0356716774404048,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.0482965633273124,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761047363281,0.5429915189743042,0.050000000745058,0.2290980964899063,290.9762878417969,291.1499938964844,284.25,283.6637878417969,290.9974670410156,297.1513366699219,290.97735595703125,1.0,0.1507447957992553,1.0,1.0,0.6719655394554138,1.0,-0.4886865019798279,0.233271062374115,0.2554154396057129,0.093660183250904,0.0,0.0,0.0,25.00032615661621,25.0,6.15916109085083,-0.0,27.418615341186523,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0458637550473213,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0482967421412467,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0356718115508556,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0482967421412467,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.2290989607572555,290.9812316894531,291.1499938964844,284.25,283.6567687988281,291.0084228515625,297.15240478515625,290.9826965332031,1.0,0.1507446616888046,1.0,1.0,0.6747036576271057,1.0,-0.4886883199214935,0.2328747063875198,0.2558136284351349,0.09280426800251,0.0,0.0,0.0,25.0002670288086,25.0,8.217296600341797,-0.0,27.41865539550781,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0458637550473213,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0482967421412467,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0356718115508556,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.0482967421412467,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5429691672325134,0.050000000745058,0.2290989607572555,290.9812316894531,291.1499938964844,284.25,283.6567687988281,291.0084228515625,297.15240478515625,290.9826965332031,1.0,0.1507446616888046,1.0,1.0,0.6747036576271057,1.0,-0.4886883199214935,0.2328747063875198,0.2558136284351349,0.09280426800251,0.0,0.0,0.0,25.0002670288086,25.0,8.217296600341797,-0.0,27.41865539550781,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0458638258278369,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0482968166470527,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0356718637049198,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.0482968166470527,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601669311523,0.050000000745058,0.229099303483963,290.9842529296875,291.1499938964844,284.25,283.6535339355469,291.01416015625,297.1529541015625,290.9858703613281,1.0,0.1507446020841598,1.0,1.0,0.6760727167129517,1.0,-0.4886890649795532,0.2326679974794387,0.2560210525989532,0.0924128517508506,0.0,0.0,0.0,25.0002498626709,25.0,9.140669822692873,-0.0,27.418670654296875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0458638854324817,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0482968762516975,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0356719084084034,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0482968762516975,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.2290996015071869,290.9875793457031,291.1499938964844,284.25,283.65045166015625,291.0191955566406,297.1535339355469,290.98931884765625,1.0,0.150744542479515,1.0,1.0,0.6772040128707886,1.0,-0.488689661026001,0.2324972301721573,0.2561924457550049,0.0920874550938606,0.0,0.0,0.0,25.000232696533203,25.0,9.87342643737793,-0.0,27.41868019104004,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0458639673888683,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0356719754636287,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.2291000038385391,290.99481201171875,291.1499938964844,284.25,283.6448669433594,291.0291748046875,297.1546936035156,290.9967346191406,1.0,0.1507444381713867,1.0,1.0,0.6794666051864624,1.0,-0.4886905252933502,0.2321405410766601,0.25654998421669,0.091513767838478,0.0,0.0,0.0,25.000215530395508,25.0,10.87195873260498,-0.0,27.418684005737305,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0458639673888683,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0356719754636287,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.0482969656586647,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99444580078125,0.5429418683052063,0.050000000745058,0.2291000038385391,290.99481201171875,291.1499938964844,284.25,283.6448669433594,291.0291748046875,297.1546936035156,290.9967346191406,1.0,0.1507444381713867,1.0,1.0,0.6794666051864624,1.0,-0.4886905252933502,0.2321405410766601,0.25654998421669,0.091513767838478,0.0,0.0,0.0,25.000215530395508,25.0,10.87195873260498,-0.0,27.418684005737305,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0458640046417713,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0482970029115676,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0356720015406608,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.2291001975536346,291.0027160644531,291.1499938964844,284.25,283.6400451660156,291.0399169921875,297.15594482421875,291.0048217773437,1.0,0.1507443338632583,1.0,1.0,0.6817291975021362,1.0,-0.4886909127235412,0.2317547053098678,0.2569362223148346,0.0910372510552406,0.0,0.0,0.0,25.00022315979004,25.0,11.793192863464355,-0.0,27.41866111755371,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0458640046417713,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0482970029115676,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0356720015406608,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5429370999336243,0.050000000745058,0.2291001975536346,291.0027160644531,291.1499938964844,284.25,283.6400451660156,291.0399169921875,297.15594482421875,291.0048217773437,1.0,0.1507443338632583,1.0,1.0,0.6817291975021362,1.0,-0.4886909127235412,0.2317547053098678,0.2569362223148346,0.0910372510552406,0.0,0.0,0.0,25.00022315979004,25.0,11.793192863464355,-0.0,27.41866111755371,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0458640083670616,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.229100227355957,291.0113220214844,291.1499938964844,284.2541809082031,283.64019775390625,291.051513671875,297.1600036621094,291.0135803222656,1.0,0.15074422955513,1.0,1.0,0.6832921504974365,1.0,-0.4886910021305084,0.2314745187759399,0.2572164833545685,0.0907426103949546,0.0,0.0,0.0,25.000221252441406,25.0,12.666996002197266,-0.0,27.41862297058105,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
