time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778445839881897,0.050000000745058,0.0452741757035255,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778445839881897,0.050000000745058,0.0476758889853954,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778445839881897,0.050000000745058,0.0352132469415664,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.6778445839881897,0.050000000745058,0.0476758889853954,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.9672054648399352,0.1550511568784713,0.646663248538971,291.4556884765625,290.95001220703125,285.24713134765625,284.62530517578125,291.4990234375,297.6475524902344,291.4583435058594,1.0,0.1838228106498718,1.0,1.0,0.6233683228492737,1.0,-0.9870535731315612,0.4897400140762329,0.497313529253006,0.2411081939935684,0.0,0.0,0.0,13.98381233215332,34.0,31.922870635986328,-0.0,78.08011627197266,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719255447387695,0.050000000745058,0.045285940170288,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719255447387695,0.050000000745058,0.0476882755756378,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719255447387695,0.050000000745058,0.0352223962545394,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719255447387695,0.050000000745058,0.0476882755756378,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9820611476898192,0.1592765748500824,0.6962801814079285,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,291.4859619140625,297.6269836425781,291.4697570800781,1.0,0.1930447816848755,1.0,1.0,0.6167730689048767,1.0,-1.046688675880432,0.5227875113487244,0.523901104927063,0.2631203532218933,0.0,0.0,0.0,15.040209770202637,25.0,16.098526000976562,-0.0,91.88004302978516,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719255447387695,0.050000000745058,0.045285940170288,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719255447387695,0.050000000745058,0.0476882755756378,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719255447387695,0.050000000745058,0.0352223962545394,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.6719255447387695,0.050000000745058,0.0476882755756378,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4688415527344,0.9820611476898192,0.1592765748500824,0.6962801814079285,291.4688415527344,290.8500061035156,285.3231201171875,284.701416015625,291.4859619140625,297.6269836425781,291.4697570800781,1.0,0.1930447816848755,1.0,1.0,0.6167730689048767,1.0,-1.046688675880432,0.5227875113487244,0.523901104927063,0.2631203532218933,0.0,0.0,0.0,15.040209770202637,25.0,16.098526000976562,-0.0,91.88004302978516,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665520071983337,0.050000000745058,0.0452975295484066,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665520071983337,0.050000000745058,0.0477004796266555,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665520071983337,0.050000000745058,0.0352314114570617,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665520071983337,0.050000000745058,0.0477004796266555,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.9845305681228638,0.1637575328350067,0.7188647985458374,291.45758056640625,290.75,285.3981018066406,284.7762756347656,291.406494140625,297.61212158203125,291.4537353515625,1.0,0.1975655406713485,1.0,1.0,0.6006584167480469,1.0,-1.0738420486450195,0.5463345050811768,0.5275075435638428,0.2815950512886047,0.0,0.0,0.0,15.702159881591797,25.0,-22.68971824645996,-0.0,98.98639678955078,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665520071983337,0.050000000745058,0.0452975295484066,297.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665520071983337,0.050000000745058,0.0477004796266555,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665520071983337,0.050000000745058,0.0352314114570617,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.6665520071983337,0.050000000745058,0.0477004796266555,297.6105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.9845305681228638,0.1637575328350067,0.7188647985458374,291.45758056640625,290.75,285.3981018066406,284.7762756347656,291.406494140625,297.61212158203125,291.4537353515625,1.0,0.1975655406713485,1.0,1.0,0.6006584167480469,1.0,-1.0738420486450195,0.5463345050811768,0.5275075435638428,0.2815950512886047,0.0,0.0,0.0,15.702159881591797,25.0,-22.68971824645996,-0.0,98.98639678955078,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4401550292969,0.7928531169891357,0.1404059678316116,0.0767693221569061,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415283203125,0.6643790006637573,0.050000000745058,0.0477056615054607,297.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415283203125,0.6643790006637573,0.050000000745058,0.0352352373301982,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4415283203125,0.6643790006637573,0.050000000745058,0.0477056615054607,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4368896484375,0.9729209542274476,0.1663178354501724,0.6976698040962219,291.43682861328125,290.75,285.4368591308594,284.8148498535156,291.36474609375,297.6194763183594,291.4319152832031,1.0,0.1998339742422104,1.0,1.0,0.5922055840492249,1.0,-1.086182951927185,0.5584560036659241,0.5277270078659058,0.2912922203540802,0.0,0.0,0.0,15.994552612304688,25.0,-42.10147857666016,-0.0,102.31095123291016,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.41473388671875,0.9270206093788148,0.1391396671533584,0.1230180263519287,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4179992675781,0.7986686825752258,0.1435332149267196,0.0831055715680122,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.724828839302063,0.138084203004837,0.0456224866211414,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197692871094,0.662943959236145,0.050000000745058,0.0477091372013092,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4145812988281,0.927621603012085,0.1694881618022918,0.615523099899292,291.4141540527344,290.6499938964844,285.4716186523437,284.84930419921875,291.3234558105469,297.6244506835937,291.4082946777344,1.0,0.2018325477838516,1.0,1.0,0.584543764591217,1.0,-1.0980610847473145,0.570147693157196,0.5279133319854736,0.3006907999515533,0.0,0.0,0.0,16.240217208862305,45.0,-57.080078125,-0.0,105.50756072998048,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852844238281,0.9487670063972472,0.1370435208082199,0.1242557540535926,297.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852844238281,0.9567530751228333,0.1444075405597686,0.1338993310928344,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.938036322593689,0.1385546624660492,0.0937797650694847,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3915710449219,0.6746196150779724,0.050000000745058,0.047681838274002,297.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.9045171141624452,0.1743063479661941,0.5474135875701904,291.3846130371094,290.6499938964844,285.5076904296875,284.885009765625,291.27734375,297.6282653808594,291.3776550292969,1.0,0.2077035456895828,1.0,1.0,0.5764864683151245,1.0,-1.1391074657440186,0.5977986454963684,0.5413088202476501,0.3194282054901123,0.0,0.0,0.0,16.086009979248047,45.0,-72.32666015625,-0.0,114.83151245117188,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3493347167969,0.956625998020172,0.1361625045537948,0.1230022236704826,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3490600585937,0.9746798276901244,0.1446353793144226,0.1369584798812866,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492736816406,0.9601441621780396,0.1378054320812225,0.0966697484254837,297.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499755859375,0.9366255402565002,0.1411212235689163,0.1223910301923751,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3502197265625,0.8956891894340515,0.1796110421419143,0.5148633718490601,291.3482360839844,290.1499938964844,285.5431823730469,284.9200439453125,291.2216186523437,297.6494140625,291.3402404785156,1.0,0.215856522321701,1.0,1.0,0.5659148097038269,1.0,-1.1927385330200195,0.6343711614608765,0.5583673715591431,0.3463198840618133,0.0,0.0,0.0,16.435636520385742,65.0,-90.32855224609376,-0.0,129.69354248046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9267417192459106,0.137616828083992,0.1234697103500366,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.9488767981529236,0.1463242471218109,0.13828144967556,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.251953125,0.9300787448883056,0.1387790888547897,0.0969219282269477,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.9381890892982484,0.1417325735092163,0.1341990232467651,297.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.9202829003334044,0.189257875084877,0.6057595610618591,291.2499694824219,289.6499938964844,285.61236572265625,284.9879150390625,291.08795166015625,297.68359375,291.2396545410156,1.0,0.2381313145160675,1.0,1.0,0.5447714924812317,1.0,-1.3184504508972168,0.7215390801429749,0.5969113111495972,0.4086766541004181,0.0,0.0,0.0,19.48652648925781,85.0,-131.73544311523438,-0.0,173.84930419921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9267417192459106,0.137616828083992,0.1234697103500366,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.9488767981529236,0.1463242471218109,0.13828144967556,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.251953125,0.9300787448883056,0.1387790888547897,0.0969219282269477,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.9381890892982484,0.1417325735092163,0.1341990232467651,297.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.9202829003334044,0.189257875084877,0.6057595610618591,291.2499694824219,289.6499938964844,285.61236572265625,284.9879150390625,291.08795166015625,297.68359375,291.2396545410156,1.0,0.2381313145160675,1.0,1.0,0.5447714924812317,1.0,-1.3184504508972168,0.7215390801429749,0.5969113111495972,0.4086766541004181,0.0,0.0,0.0,19.48652648925781,85.0,-131.73544311523438,-0.0,173.84930419921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.8972465395927429,0.1408547312021255,0.1262111067771911,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.91667240858078,0.1495064944028854,0.1410606503486633,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8994849324226379,0.1418765485286712,0.0988784804940223,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.904525876045227,0.1440002620220184,0.1360600590705871,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.9510529041290284,0.1957228183746338,0.7365676760673523,291.11700439453125,289.1499938964844,285.6786499023437,285.0523986816406,290.9320068359375,297.6820373535156,291.1053466796875,1.0,0.267907053232193,1.0,1.0,0.5236282348632812,1.0,-1.4866693019866943,0.8372042179107666,0.6494650840759277,0.4903523623943329,0.0,0.0,0.0,24.10511016845703,105.0,-174.83682250976562,-0.0,247.5731964111328,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.8972465395927429,0.1408547312021255,0.1262111067771911,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.91667240858078,0.1495064944028854,0.1410606503486633,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.8994849324226379,0.1418765485286712,0.0988784804940223,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.904525876045227,0.1440002620220184,0.1360600590705871,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.9510529041290284,0.1957228183746338,0.7365676760673523,291.11700439453125,289.1499938964844,285.6786499023437,285.0523986816406,290.9320068359375,297.6820373535156,291.1053466796875,1.0,0.267907053232193,1.0,1.0,0.5236282348632812,1.0,-1.4866693019866943,0.8372042179107666,0.6494650840759277,0.4903523623943329,0.0,0.0,0.0,24.10511016845703,105.0,-174.83682250976562,-0.0,247.5731964111328,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8655700683594,0.8570690155029297,0.143804669380188,0.1291821300983429,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8643493652344,0.8746818900108337,0.1531132012605667,0.1446023732423782,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653869628906,0.859385073184967,0.1450916826725006,0.1013045608997345,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651428222656,0.862924337387085,0.1468824744224548,0.1388758569955825,297.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85992431640625,0.9621351957321168,0.1986042112112045,0.891977846622467,290.8568115234375,288.6499938964844,285.7415466308594,285.1129455566406,290.4854736328125,297.6452331542969,290.8310241699219,1.0,0.3042977154254913,1.0,1.0,0.4754433035850525,1.0,-1.687378168106079,1.017817735671997,0.6695604920387268,0.6300404667854309,0.0,0.0,0.0,31.405731201171875,125.0,-357.4507751464844,-0.0,363.1116333007813,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8655700683594,0.8570690155029297,0.143804669380188,0.1291821300983429,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8643493652344,0.8746818900108337,0.1531132012605667,0.1446023732423782,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653869628906,0.859385073184967,0.1450916826725006,0.1013045608997345,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651428222656,0.862924337387085,0.1468824744224548,0.1388758569955825,297.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85992431640625,0.9621351957321168,0.1986042112112045,0.891977846622467,290.8568115234375,288.6499938964844,285.7415466308594,285.1129455566406,290.4854736328125,297.6452331542969,290.8310241699219,1.0,0.3042977154254913,1.0,1.0,0.4754433035850525,1.0,-1.687378168106079,1.017817735671997,0.6695604920387268,0.6300404667854309,0.0,0.0,0.0,31.405731201171875,125.0,-357.4507751464844,-0.0,363.1116333007813,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.454833984375,0.7151263356208801,0.1449340283870697,0.1316205859184265,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4530944824219,0.7306693196296692,0.1557991504669189,0.1484431475400924,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545288085937,0.7178350687026978,0.1468425542116165,0.1035778373479843,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541931152344,0.7209110260009766,0.1489922851324081,0.1421418040990829,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477233886719,0.7919986248016357,0.1991515010595321,0.9007832407951356,290.443603515625,288.1499938964844,285.8006286621094,285.1690673828125,289.9256591796875,297.58892822265625,290.4100341796875,1.0,0.3365927636623382,1.0,1.0,0.4272584021091461,1.0,-1.712199330329895,1.1162022352218628,0.595997154712677,0.7235692739486694,0.0,0.0,0.0,58.808536529541016,113.0,-539.1075439453125,-0.0,456.6327819824219,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.454833984375,0.7151263356208801,0.1449340283870697,0.1316205859184265,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4530944824219,0.7306693196296692,0.1557991504669189,0.1484431475400924,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4545288085937,0.7178350687026978,0.1468425542116165,0.1035778373479843,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4541931152344,0.7209110260009766,0.1489922851324081,0.1421418040990829,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4477233886719,0.7919986248016357,0.1991515010595321,0.9007832407951356,290.443603515625,288.1499938964844,285.8006286621094,285.1690673828125,289.9256591796875,297.58892822265625,290.4100341796875,1.0,0.3365927636623382,1.0,1.0,0.4272584021091461,1.0,-1.712199330329895,1.1162022352218628,0.595997154712677,0.7235692739486694,0.0,0.0,0.0,58.808536529541016,113.0,-539.1075439453125,-0.0,456.6327819824219,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2122497558594,0.6888606548309326,0.1450055688619613,0.1321881711483001,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2102355957031,0.7072176337242126,0.1568566858768463,0.1499174237251281,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2118530273437,0.6923379898071289,0.1473028361797332,0.1042762324213981,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.21142578125,0.696134626865387,0.1497984826564788,0.1433679759502411,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20458984375,0.7633619904518127,0.1991856098175048,0.9031649827957152,290.2000732421875,288.1499938964844,285.8285522460937,285.1952819824219,289.6275939941406,297.5611267089844,290.1638488769531,1.0,0.3468203842639923,1.0,1.0,0.4031659662723541,1.0,-1.7198259830474854,1.1661804914474487,0.5536455512046814,0.7718937993049622,0.0,0.0,0.0,68.75076293945312,113.0,-612.1446533203125,-0.0,490.3972473144531,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9438781738281,0.6729088425636292,0.1448269635438919,0.1324082016944885,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94140625,0.6924301385879517,0.1577448099851608,0.1511190384626388,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.676910936832428,0.1475371122360229,0.1047272831201553,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428100585937,0.6812040209770203,0.1504536271095276,0.1443407535552978,297.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93511962890625,0.7470660209655762,0.1990365833044052,0.904247522354126,289.9299011230469,287.6499938964844,285.8553771972656,285.22021484375,289.27001953125,297.5332336425781,289.8877258300781,1.0,0.3541975021362304,1.0,1.0,0.374545693397522,1.0,-1.724545955657959,1.2241482734680176,0.5003976225852966,0.828766405582428,0.0,0.0,0.0,75.9591293334961,101.0,-697.511474609375,-0.0,514.5803833007812,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.31494140625,0.6561769843101501,0.1437451541423797,0.1319678127765655,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116149902344,0.6781790256500244,0.1589762419462204,0.1527871042490005,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.6612434387207031,0.1473184078931808,0.1049812510609626,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3132629394531,0.6667754054069519,0.1512658298015594,0.1455985307693481,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.304931640625,0.7306704521179199,0.1981098800897598,0.9026328921318054,289.2989807128906,287.1499938964844,285.90533447265625,285.26580810546875,288.53857421875,297.4765319824219,289.25225830078125,1.0,0.3620190620422363,1.0,1.0,0.3173051476478576,1.0,-1.7259033918380735,1.3368918895721436,0.3890115618705749,0.9409878253936768,0.0,0.0,0.0,84.36688995361328,89.0,-840.8768310546875,-0.0,540.3251342773438,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.31494140625,0.6561769843101501,0.1437451541423797,0.1319678127765655,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116149902344,0.6781790256500244,0.1589762419462204,0.1527871042490005,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.6612434387207031,0.1473184078931808,0.1049812510609626,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3132629394531,0.6667754054069519,0.1512658298015594,0.1455985307693481,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.304931640625,0.7306704521179199,0.1981098800897598,0.9026328921318054,289.2989807128906,287.1499938964844,285.90533447265625,285.26580810546875,288.53857421875,297.4765319824219,289.25225830078125,1.0,0.3620190620422363,1.0,1.0,0.3173051476478576,1.0,-1.7259033918380735,1.3368918895721436,0.3890115618705749,0.9409878253936768,0.0,0.0,0.0,84.36688995361328,89.0,-840.8768310546875,-0.0,540.3251342773438,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65875244140625,0.6497645974159241,0.1419292539358139,0.1305707544088363,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6548767089844,0.6749722957611084,0.1595798730850219,0.1535956859588623,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.655992865562439,0.1463457942008972,0.1044889241456985,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.6631872653961182,0.151517778635025,0.1460528522729873,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64862060546875,0.7248974442481995,0.1964140683412552,0.8963068127632141,288.64263916015625,287.25,285.95001220703125,285.3053894042969,287.85906982421875,297.4192810058594,288.5962829589844,1.0,0.3629421591758728,1.0,1.0,0.2600646018981933,1.0,-1.71756112575531,1.434983730316162,0.2825775146484375,1.0405664443969729,0.0,0.0,0.0,86.67109680175781,77.0,-892.2667236328125,-0.0,541.8206787109375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65875244140625,0.6497645974159241,0.1419292539358139,0.1305707544088363,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6548767089844,0.6749722957611084,0.1595798730850219,0.1535956859588623,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.655992865562439,0.1463457942008972,0.1044889241456985,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.6631872653961182,0.151517778635025,0.1460528522729873,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64862060546875,0.7248974442481995,0.1964140683412552,0.8963068127632141,288.64263916015625,287.25,285.95001220703125,285.3053894042969,287.85906982421875,297.4192810058594,288.5962829589844,1.0,0.3629421591758728,1.0,1.0,0.2600646018981933,1.0,-1.71756112575531,1.434983730316162,0.2825775146484375,1.0405664443969729,0.0,0.0,0.0,86.67109680175781,77.0,-892.2667236328125,-0.0,541.8206787109375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682373046875,0.6488291025161743,0.1395296454429626,0.1284940838813781,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.06451416015625,0.6777068376541138,0.1593631356954574,0.1535567939281463,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.6563404202461243,0.1447320729494094,0.103437565267086,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06597900390625,0.6654639840126038,0.1511038690805435,0.1457923650741577,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595703125,0.7248802185058594,0.1939223259687423,0.8858336806297302,288.0545349121094,287.3500061035156,285.9911804199219,285.3408508300781,287.3634948730469,297.3616027832031,288.0160217285156,1.0,0.3590052723884582,1.0,1.0,0.2113240510225296,1.0,-1.700877070426941,1.497932195663452,0.2029449194669723,1.10682475566864,0.0,0.0,0.0,84.79936218261719,65.0,-815.32763671875,-0.0,525.7481079101562,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0682373046875,0.6488291025161743,0.1395296454429626,0.1284940838813781,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.06451416015625,0.6777068376541138,0.1593631356954574,0.1535567939281463,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0671691894531,0.6563404202461243,0.1447320729494094,0.103437565267086,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06597900390625,0.6654639840126038,0.1511038690805435,0.1457923650741577,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595703125,0.7248802185058594,0.1939223259687423,0.8858336806297302,288.0545349121094,287.3500061035156,285.9911804199219,285.3408508300781,287.3634948730469,297.3616027832031,288.0160217285156,1.0,0.3590052723884582,1.0,1.0,0.2113240510225296,1.0,-1.700877070426941,1.497932195663452,0.2029449194669723,1.10682475566864,0.0,0.0,0.0,84.79936218261719,65.0,-815.32763671875,-0.0,525.7481079101562,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.6517114043235779,0.1368275135755539,0.1259512454271316,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761413574219,0.6843898892402649,0.1584808379411697,0.1526792198419571,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.6606242060661316,0.1427569687366485,0.1019724756479263,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.671588122844696,0.1500533521175384,0.1447556167840957,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722351074219,0.7288219332695007,0.1909136921167373,0.8719603419303894,287.5679931640625,287.45001220703125,286.03106689453125,285.37457275390625,286.9775390625,297.31378173828125,287.5357971191406,1.0,0.351539671421051,1.0,1.0,0.1625835001468658,1.0,-1.677113056182861,1.5382219552993774,0.1388910412788391,1.1519142389297483,0.0,0.0,0.0,80.10814666748047,53.0,-697.3186645507812,-0.0,497.446044921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796203613281,0.6517114043235779,0.1368275135755539,0.1259512454271316,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761413574219,0.6843898892402649,0.1584808379411697,0.1526792198419571,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785827636719,0.6606242060661316,0.1427569687366485,0.1019724756479263,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.671588122844696,0.1500533521175384,0.1447556167840957,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722351074219,0.7288219332695007,0.1909136921167373,0.8719603419303894,287.5679931640625,287.45001220703125,286.03106689453125,285.37457275390625,286.9775390625,297.31378173828125,287.5357971191406,1.0,0.351539671421051,1.0,1.0,0.1625835001468658,1.0,-1.677113056182861,1.5382219552993774,0.1388910412788391,1.1519142389297483,0.0,0.0,0.0,80.10814666748047,53.0,-697.3186645507812,-0.0,497.446044921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.356201171875,0.6547982692718506,0.1354817152023315,0.1246238127350807,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522644042969,0.6894551515579224,0.1579322814941406,0.1520714461803436,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35498046875,0.6645042896270752,0.1417630463838577,0.1011897698044776,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536376953125,0.6763272881507874,0.1494228839874267,0.1440692394971847,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3480834960937,0.73244708776474,0.189366802573204,0.8645097017288208,287.3433532714844,287.45001220703125,286.050537109375,285.3908386230469,286.6930847167969,297.2929077148437,287.3055725097656,1.0,0.3468178212642669,1.0,1.0,0.1382132172584533,1.0,-1.6640799045562744,1.5725796222686768,0.0915002897381782,1.1888233423233032,0.0,0.0,0.0,76.91120147705078,53.0,-688.6873168945312,-0.0,480.4799499511719,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226806640625,0.6589536070823669,0.13412806391716,0.123287096619606,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11962890625,0.6955996155738831,0.1573113054037094,0.1513876765966415,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.66950523853302,0.1407530158758163,0.1003924384713172,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206359863281,0.6821466684341431,0.1487242430448532,0.143309935927391,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11669921875,0.7371121644973755,0.1877785474061966,0.8568645715713501,287.11346435546875,287.54998779296875,286.0697326660156,285.4066772460937,286.6620788574219,297.2733764648437,287.0917663574219,1.0,0.3415639102458954,1.0,1.0,0.1385232210159301,1.0,-1.6506071090698242,1.5632461309432983,0.0873610377311706,1.1823211908340454,0.0,0.0,0.0,73.31117248535156,41.0,-602.4758911132812,-0.0,462.27435302734375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.6722291707992554,0.1319544315338134,0.1208526268601417,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344482421875,0.7125123143196106,0.1563478261232376,0.1500522941350937,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.6845858693122864,0.1392036974430084,0.0989526510238647,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.6986021995544434,0.1475958824157714,0.1418225318193435,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93341064453125,0.7512531280517578,0.1850342452526092,0.8423089385032654,286.9321594238281,287.6499938964844,286.1072998046875,285.4372863769531,286.6981506347656,297.2424011230469,286.92303466796875,1.0,0.3298237025737762,1.0,1.0,0.1391432285308838,1.0,-1.6250877380371094,1.538759469985962,0.0863283351063728,1.1631362438201904,0.0,0.0,0.0,64.9276351928711,29.0,-321.4296569824219,-0.0,424.184814453125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9356384277344,0.6722291707992554,0.1319544315338134,0.1208526268601417,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344482421875,0.7125123143196106,0.1563478261232376,0.1500522941350937,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93524169921875,0.6845858693122864,0.1392036974430084,0.0989526510238647,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.934814453125,0.6986021995544434,0.1475958824157714,0.1418225318193435,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93341064453125,0.7512531280517578,0.1850342452526092,0.8423089385032654,286.9321594238281,287.6499938964844,286.1072998046875,285.4372863769531,286.6981506347656,297.2424011230469,286.92303466796875,1.0,0.3298237025737762,1.0,1.0,0.1391432285308838,1.0,-1.6250877380371094,1.538759469985962,0.0863283351063728,1.1631362438201904,0.0,0.0,0.0,64.9276351928711,29.0,-321.4296569824219,-0.0,424.184814453125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.6959840059280396,0.1306757479906082,0.119156613945961,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.7366873621940613,0.156010627746582,0.149210900068283,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.7098518013954163,0.1384333670139312,0.0980094075202941,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.7236210703849792,0.1470752209424972,0.1408116519451141,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.77613765001297,0.1831175684928894,0.8310301303863525,286.8475036621094,287.75,286.14385986328125,285.46649169921875,286.735595703125,297.22369384765625,286.8433837890625,1.0,0.3170334994792938,1.0,1.0,0.1397632360458374,1.0,-1.6061499118804932,1.5202713012695312,0.0858785733580589,1.1485577821731567,0.0,0.0,0.0,55.13141632080078,25.0,-158.4823455810547,-0.0,386.8518676757813,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490905761719,0.6959840059280396,0.1306757479906082,0.119156613945961,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8485107421875,0.7366873621940613,0.156010627746582,0.149210900068283,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489074707031,0.7098518013954163,0.1384333670139312,0.0980094075202941,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84869384765625,0.7236210703849792,0.1470752209424972,0.1408116519451141,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.77613765001297,0.1831175684928894,0.8310301303863525,286.8475036621094,287.75,286.14385986328125,285.46649169921875,286.735595703125,297.22369384765625,286.8433837890625,1.0,0.3170334994792938,1.0,1.0,0.1397632360458374,1.0,-1.6061499118804932,1.5202713012695312,0.0858785733580589,1.1485577821731567,0.0,0.0,0.0,55.13141632080078,25.0,-158.4823455810547,-0.0,386.8518676757813,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.7237440347671509,0.1302480697631836,0.118247665464878,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342041015625,0.766207754611969,0.1563596874475479,0.1490266323089599,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329833984375,0.7371349930763245,0.1383863985538482,0.0975940823554992,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.75145024061203,0.1472222506999969,0.1404421478509903,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.935546875,0.8071582913398743,0.1820543557405471,0.8236305713653564,286.9374084472656,287.8500061035156,286.1795654296875,285.49444580078125,287.0845031738281,297.215087890625,286.9510498046875,1.0,0.3065175414085388,1.0,1.0,0.1691479384899139,1.0,-1.5950061082839966,1.4631634950637815,0.1318425834178924,1.093900203704834,0.0,0.0,0.0,46.67537307739258,25.0,99.3453598022461,-0.0,357.8835144042969,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.7237440347671509,0.1302480697631836,0.118247665464878,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342041015625,0.766207754611969,0.1563596874475479,0.1490266323089599,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9329833984375,0.7371349930763245,0.1383863985538482,0.0975940823554992,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336242675781,0.75145024061203,0.1472222506999969,0.1404421478509903,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.935546875,0.8071582913398743,0.1820543557405471,0.8236305713653564,286.9374084472656,287.8500061035156,286.1795654296875,285.49444580078125,287.0845031738281,297.215087890625,286.9510498046875,1.0,0.3065175414085388,1.0,1.0,0.1691479384899139,1.0,-1.5950061082839966,1.4631634950637815,0.1318425834178924,1.093900203704834,0.0,0.0,0.0,46.67537307739258,25.0,99.3453598022461,-0.0,357.8835144042969,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.7526543736457825,0.130775049328804,0.1182836517691612,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069030761719,0.8007820248603821,0.1575559079647064,0.1497125625610351,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7679948210716248,0.1391680240631103,0.0978171974420547,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843267321586609,0.1481906026601791,0.1409181505441665,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.8388818502426147,0.182000070810318,0.8211160898208618,287.1102600097656,287.95001220703125,286.2144775390625,285.521240234375,287.3376770019531,297.2159729003906,287.125244140625,1.0,0.2992008328437805,1.0,1.0,0.1985326260328292,1.0,-1.5936880111694336,1.4297703504562378,0.1639176458120346,1.06085467338562,0.0,0.0,0.0,40.15078353881836,25.0,211.2468414306641,-0.0,339.4532165527344,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
