time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048889160156,0.7526543736457825,0.130775049328804,0.1182836517691612,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069030761719,0.8007820248603821,0.1575559079647064,0.1497125625610351,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055908203125,0.7679948210716248,0.1391680240631103,0.0978171974420547,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062927246094,0.7843267321586609,0.1481906026601791,0.1409181505441665,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1082458496094,0.8388818502426147,0.182000070810318,0.8211160898208618,287.1102600097656,287.95001220703125,286.2144775390625,285.521240234375,287.3376770019531,297.2159729003906,287.125244140625,1.0,0.2992008328437805,1.0,1.0,0.1985326260328292,1.0,-1.5936880111694336,1.4297703504562378,0.1639176458120346,1.06085467338562,0.0,0.0,0.0,40.15078353881836,25.0,211.2468414306641,-0.0,339.4532165527344,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2074279785156,0.7692408561706543,0.1312971115112304,0.1185734495520591,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2097473144531,0.8188904523849487,0.1584023982286453,0.1503274291753769,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.208251953125,0.7855972647666931,0.1397911310195922,0.0981195271015167,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090148925781,0.8026348352432251,0.148916870355606,0.1414214670658111,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.21124267578125,0.8562600612640381,0.1822631359100341,0.8213578462600708,287.2135314941406,287.95001220703125,286.2316589355469,285.53424072265625,287.478759765625,297.2182312011719,287.2305908203125,1.0,0.2964992225170135,1.0,1.0,0.2132249772548675,1.0,-1.59602952003479,1.4135712385177612,0.1824582666158676,1.0442198514938354,0.0,0.0,0.0,37.45786285400391,25.0,254.738510131836,-0.0,333.2856140136719,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3211364746094,0.7875882983207703,0.131975382566452,0.119018405675888,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236083984375,0.8371424078941345,0.1593976467847824,0.151098370552063,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.322021484375,0.8046221137046814,0.1405520886182785,0.0985295102000236,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228454589844,0.8212469220161438,0.1497880965471267,0.1420771926641464,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251647949219,0.8755624890327454,0.1826972514390945,0.8224481344223022,287.32763671875,288.04998779296875,286.24871826171875,285.5469970703125,287.6141967773437,297.2216186523437,287.3454895019531,1.0,0.2943437099456787,1.0,1.0,0.2260258644819259,1.0,-1.6000758409500122,1.3997749090194702,0.2003008872270584,1.0296297073364258,0.0,0.0,0.0,35.05931854248047,25.0,287.4618225097656,-0.0,328.7489929199219,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8277206420898438,0.1337196230888366,0.1203074604272842,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.8800798058509827,0.1617792397737503,0.1530550420284271,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677185058594,0.8441526293754578,0.1424343138933181,0.0996338427066803,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56866455078125,0.8618180155754089,0.1519116014242172,0.1437935680150985,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.9216641783714294,0.1840084344148636,0.8268531560897827,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,297.2315368652344,287.5941162109375,1.0,0.2914563119411468,1.0,1.0,0.2516276240348816,1.0,-1.6126443147659302,1.3727389574050903,0.2399053573608398,1.0000851154327393,0.0,0.0,0.0,30.99405670166016,25.0,336.8515625,-0.0,323.8211975097656,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5667419433594,0.8277206420898438,0.1337196230888366,0.1203074604272842,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.8800798058509827,0.1617792397737503,0.1530550420284271,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677185058594,0.8441526293754578,0.1424343138933181,0.0996338427066803,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56866455078125,0.8618180155754089,0.1519116014242172,0.1437935680150985,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711975097656,0.9216641783714294,0.1840084344148636,0.8268531560897827,287.573974609375,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,297.2315368652344,287.5941162109375,1.0,0.2914563119411468,1.0,1.0,0.2516276240348816,1.0,-1.6126443147659302,1.3727389574050903,0.2399053573608398,1.0000851154327393,0.0,0.0,0.0,30.99405670166016,25.0,336.8515625,-0.0,323.8211975097656,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8755441904067993,0.1359153836965561,0.1220406740903854,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.93802672624588,0.1646332740783691,0.1554953157901764,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456420898437,0.8945176005363464,0.1447539627552032,0.1010698080062866,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8466796875,0.9153612852096558,0.1544942706823349,0.1459812223911285,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.849365234375,0.9788824319839478,0.1858458369970321,0.8338109850883484,287.8524780273437,288.25,286.31561279296875,285.5959167480469,288.2172546386719,297.2445983886719,287.874755859375,1.0,0.2901684045791626,1.0,1.0,0.2772293984889984,1.0,-1.630355954170227,1.3452918529510498,0.2850641310214996,0.9690592288970948,0.0,0.0,0.0,27.69467544555664,25.0,381.3980712890625,-0.0,323.48785400390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8755441904067993,0.1359153836965561,0.1220406740903854,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.93802672624588,0.1646332740783691,0.1554953157901764,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456420898437,0.8945176005363464,0.1447539627552032,0.1010698080062866,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8466796875,0.9153612852096558,0.1544942706823349,0.1459812223911285,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.849365234375,0.9788824319839478,0.1858458369970321,0.8338109850883484,287.8524780273437,288.25,286.31561279296875,285.5959167480469,288.2172546386719,297.2445983886719,287.874755859375,1.0,0.2901684045791626,1.0,1.0,0.2772293984889984,1.0,-1.630355954170227,1.3452918529510498,0.2850641310214996,0.9690592288970948,0.0,0.0,0.0,27.69467544555664,25.0,381.3980712890625,-0.0,323.48785400390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053466796875,0.894579291343689,0.1384389400482177,0.1242193281650543,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.960415780544281,0.1678599715232849,0.1584360599517822,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.914702296257019,0.1474136263132095,0.1028532534837722,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.9381360411643982,0.1574367731809616,0.1486568748950958,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087646484375,0.9887634515762328,0.1883195489645004,0.8254103660583496,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4180908203125,297.259765625,288.12811279296875,1.0,0.2893923819065094,1.0,1.0,0.291388601064682,1.0,-1.631739377975464,1.3215786218643188,0.3101608157157898,0.9452902674674988,0.0,0.0,0.0,26.880104064941406,28.0,348.7527160644531,-0.0,321.885986328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053466796875,0.894579291343689,0.1384389400482177,0.1242193281650543,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.960415780544281,0.1678599715232849,0.1584360599517822,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.914702296257019,0.1474136263132095,0.1028532534837722,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.9381360411643982,0.1574367731809616,0.1486568748950958,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087646484375,0.9887634515762328,0.1883195489645004,0.8254103660583496,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4180908203125,297.259765625,288.12811279296875,1.0,0.2893923819065094,1.0,1.0,0.291388601064682,1.0,-1.631739377975464,1.3215786218643188,0.3101608157157898,0.9452902674674988,0.0,0.0,0.0,26.880104064941406,28.0,348.7527160644531,-0.0,321.885986328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.8965454697608948,0.1410834491252899,0.1265764385461807,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263244628906,0.9630016684532166,0.1713355183601379,0.1616680473089218,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.916988730430603,0.150272861123085,0.1048208028078079,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407552480697632,0.1606147140264511,0.1516121178865432,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32696533203125,0.9819315671920776,0.191708967089653,0.8153617978096008,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,297.2749938964844,288.3456726074219,1.0,0.2898411750793457,1.0,1.0,0.3055478036403656,1.0,-1.6323353052139282,1.2971245050430298,0.3352108299732208,0.920669674873352,0.0,0.0,0.0,27.10395812988281,31.0,315.4862670898437,-0.0,322.759765625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.8965454697608948,0.1410834491252899,0.1265764385461807,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263244628906,0.9630016684532166,0.1713355183601379,0.1616680473089218,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.916988730430603,0.150272861123085,0.1048208028078079,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407552480697632,0.1606147140264511,0.1516121178865432,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32696533203125,0.9819315671920776,0.191708967089653,0.8153617978096008,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136169433594,297.2749938964844,288.3456726074219,1.0,0.2898411750793457,1.0,1.0,0.3055478036403656,1.0,-1.6323353052139282,1.2971245050430298,0.3352108299732208,0.920669674873352,0.0,0.0,0.0,27.10395812988281,31.0,315.4862670898437,-0.0,322.759765625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310913085937,0.8971449732780457,0.1424482762813568,0.1277930736541748,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333190917969,0.9639430046081544,0.1731635481119156,0.1633718460798263,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.431884765625,0.9177611470222472,0.151770681142807,0.1058546528220176,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326171875,0.941692054271698,0.1622868031263351,0.1531713604927063,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.9786865711212158,0.1936420351266861,0.8124807476997375,288.43634033203125,288.45001220703125,286.3973693847656,285.6533508300781,288.7145690917969,297.28326416015625,288.452392578125,1.0,0.290539413690567,1.0,1.0,0.3126274049282074,1.0,-1.6354933977127075,1.286656618118286,0.348836749792099,0.9095351099967957,0.0,0.0,0.0,27.302244186401367,31.0,306.8571472167969,-0.0,324.8778076171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52801513671875,0.8976030349731445,0.1438409090042114,0.1290368884801864,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5296936035156,0.9647606015205384,0.1750422865152359,0.1651293337345123,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5285949707031,0.9183934926986694,0.1533034890890121,0.106917567551136,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5291748046875,0.9424957633018494,0.1640046685934066,0.1547795832157135,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299377441406,0.9756329655647278,0.1956863850355148,0.810840368270874,288.5318298339844,288.54998779296875,286.41363525390625,285.6644897460937,288.7481384277344,297.2919006347656,288.5428161621094,1.0,0.2915342152118683,1.0,1.0,0.3131206631660461,1.0,-1.6403323411941528,1.2884161472320557,0.3519161641597748,0.9102408289909364,0.0,0.0,0.0,27.55099296569824,34.0,270.03228759765625,-0.0,328.0111083984375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.8982318043708801,0.1465769410133361,0.1315251290798187,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661542177200316,0.1787912845611572,0.168692871928215,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193273186683656,0.156309962272644,0.1090445220470428,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438371658325196,0.1674248725175857,0.1580353081226349,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707324504852296,0.1998551040887832,0.8117831349372864,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,297.3087463378906,288.6558837890625,1.0,0.2943829894065857,1.0,1.0,0.3141071796417236,1.0,-1.6551885604858398,1.2970843315124512,0.3581041395664215,0.9157127737998962,0.0,0.0,0.0,28.17644691467285,37.0,183.7691345214844,-0.0,337.3536376953125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.8982318043708801,0.1465769410133361,0.1315251290798187,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.9661542177200316,0.1787912845611572,0.168692871928215,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193273186683656,0.156309962272644,0.1090445220470428,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438371658325196,0.1674248725175857,0.1580353081226349,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707324504852296,0.1998551040887832,0.8117831349372864,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968444824219,297.3087463378906,288.6558837890625,1.0,0.2943829894065857,1.0,1.0,0.3141071796417236,1.0,-1.6551885604858398,1.2970843315124512,0.3581041395664215,0.9157127737998962,0.0,0.0,0.0,28.17644691467285,37.0,183.7691345214844,-0.0,337.3536376953125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8986972570419312,0.149196520447731,0.1339137107133865,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9674299359321594,0.1824401766061782,0.1721780002117157,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200177192687988,0.1591661125421524,0.1110732108354568,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358093261719,0.945040225982666,0.1707393378019333,0.1612065732479095,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.96820330619812,0.2038851827383041,0.8187137842178345,288.737060546875,288.75,286.4786682128906,285.7084350585937,288.8489074707031,297.32470703125,288.74298095703125,1.0,0.2983198463916778,1.0,1.0,0.3150936961174011,1.0,-1.6768008470535278,1.3104387521743774,0.3663620948791504,0.9244465827941896,0.0,0.0,0.0,28.94527053833008,55.0,135.37181091308594,-0.0,350.8228759765625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352294921875,0.8986972570419312,0.149196520447731,0.1339137107133865,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.9674299359321594,0.1824401766061782,0.1721780002117157,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7355041503906,0.9200177192687988,0.1591661125421524,0.1110732108354568,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7358093261719,0.945040225982666,0.1707393378019333,0.1612065732479095,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7360534667969,0.96820330619812,0.2038851827383041,0.8187137842178345,288.737060546875,288.75,286.4786682128906,285.7084350585937,288.8489074707031,297.32470703125,288.74298095703125,1.0,0.2983198463916778,1.0,1.0,0.3150936961174011,1.0,-1.6768008470535278,1.3104387521743774,0.3663620948791504,0.9244465827941896,0.0,0.0,0.0,28.94527053833008,55.0,135.37181091308594,-0.0,350.8228759765625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8098449707031,0.8980542421340942,0.1517616361379623,0.1362393796443939,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.9675315022468568,0.1860233396291732,0.1755889505147934,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.9193954467773438,0.1619610786437988,0.1130396649241447,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.9449411630630492,0.1739898473024368,0.1643023788928985,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106994628906,0.978513777256012,0.2072298228740692,0.8631253242492676,288.8115539550781,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,297.3357238769531,288.817138671875,1.0,0.3102066218852997,1.0,1.0,0.3148091435432434,1.0,-1.7430410385131836,1.3572243452072144,0.3858166337013244,0.9567981362342834,0.0,0.0,0.0,30.73860549926757,58.0,111.55936431884766,-0.0,392.4877014160156,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8098449707031,0.8980542421340942,0.1517616361379623,0.1362393796443939,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8105773925781,0.9675315022468568,0.1860233396291732,0.1755889505147934,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8100891113281,0.9193954467773438,0.1619610786437988,0.1130396649241447,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81036376953125,0.9449411630630492,0.1739898473024368,0.1643023788928985,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106994628906,0.978513777256012,0.2072298228740692,0.8631253242492676,288.8115539550781,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,297.3357238769531,288.817138671875,1.0,0.3102066218852997,1.0,1.0,0.3148091435432434,1.0,-1.7430410385131836,1.3572243452072144,0.3858166337013244,0.9567981362342834,0.0,0.0,0.0,30.73860549926757,58.0,111.55936431884766,-0.0,392.4877014160156,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985949158668518,0.1541704386472702,0.1384533643722534,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.88348388671875,0.9688736200332642,0.189451053738594,0.1788804829120636,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.920259654521942,0.1646704375743866,0.114954762160778,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.9462567567825316,0.1771137416362762,0.1672990173101425,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.990746259689331,0.2090332508087158,0.9149075746536256,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676513671875,297.3363647460937,288.8893127441406,1.0,0.3225370347499847,1.0,1.0,0.3145245909690857,1.0,-1.817740797996521,1.4096466302871704,0.4080942571163177,0.9934324622154236,0.0,0.0,0.0,32.71384048461914,61.0,101.16720581054688,-0.0,442.9418640136719,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8985949158668518,0.1541704386472702,0.1384533643722534,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.88348388671875,0.9688736200332642,0.189451053738594,0.1788804829120636,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.920259654521942,0.1646704375743866,0.114954762160778,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.9462567567825316,0.1771137416362762,0.1672990173101425,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.990746259689331,0.2090332508087158,0.9149075746536256,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9676513671875,297.3363647460937,288.8893127441406,1.0,0.3225370347499847,1.0,1.0,0.3145245909690857,1.0,-1.817740797996521,1.4096466302871704,0.4080942571163177,0.9934324622154236,0.0,0.0,0.0,32.71384048461914,61.0,101.16720581054688,-0.0,442.9418640136719,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.916748046875,0.8973696827888489,0.1553125083446502,0.1395048350095749,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9174194335937,0.968003511428833,0.1910911053419113,0.1804628223180771,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169616699219,0.9190543293952942,0.166000559926033,0.1158947050571441,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9172058105469,0.9452240467071532,0.1786181926727295,0.1687484383583068,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91766357421875,0.9950068593025208,0.209438070654869,0.9411028623580932,288.9183349609375,288.95001220703125,286.5611267089844,285.76300048828125,288.99688720703125,297.3350524902344,288.92303466796875,1.0,0.3288577795028686,1.0,1.0,0.3143823146820068,1.0,-1.8547930717468264,1.4355489015579224,0.4192441999912262,1.0114872455596924,0.0,0.0,0.0,33.82476043701172,61.0,96.99874877929688,-0.0,469.958984375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9503479003906,0.8590291738510132,0.1563783288002014,0.1406215578317642,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.95098876953125,0.923276662826538,0.1926331669092178,0.1820989549160003,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505615234375,0.8783776760101318,0.1672653257846832,0.116899274289608,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.9006171226501465,0.1800337433815002,0.1702613532543182,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.95123291015625,0.9546701908111572,0.2097112089395523,0.9431490898132324,288.95184326171875,289.04998779296875,286.5779113769531,285.77398681640625,289.0287475585937,297.3341369628906,288.9562683105469,1.0,0.3342481851577759,1.0,1.0,0.315615564584732,1.0,-1.8675233125686648,1.441981315612793,0.4255420565605163,1.0153145790100098,0.0,0.0,0.0,37.58388900756836,64.0,94.3791275024414,-0.0,489.140380859375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162658691406,0.8105798959732056,0.1584912091493606,0.1427823007106781,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8662838339805603,0.1955914199352264,0.1852044761180877,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8280775547027588,0.1697006821632385,0.1188242062926292,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8474006652832031,0.1827455908060073,0.1731339693069458,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8888748288154602,0.2105735838413238,0.947868287563324,289.01776123046875,289.1499938964844,286.6118469238281,285.7962341308594,289.0912170410156,297.3338623046875,289.0220947265625,1.0,0.3433904945850372,1.0,1.0,0.3180820643901825,1.0,-1.8818004131317136,1.4467116594314575,0.4350887238979339,1.0171113014221191,0.0,0.0,0.0,44.94404602050781,67.0,91.78244018554688,-0.0,523.1062622070312,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162658691406,0.8105798959732056,0.1584912091493606,0.1427823007106781,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8662838339805603,0.1955914199352264,0.1852044761180877,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8280775547027588,0.1697006821632385,0.1188242062926292,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8474006652832031,0.1827455908060073,0.1731339693069458,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8888748288154602,0.2105735838413238,0.947868287563324,289.01776123046875,289.1499938964844,286.6118469238281,285.7962341308594,289.0912170410156,297.3338623046875,289.0220947265625,1.0,0.3433904945850372,1.0,1.0,0.3180820643901825,1.0,-1.8818004131317136,1.4467116594314575,0.4350887238979339,1.0171113014221191,0.0,0.0,0.0,44.94404602050781,67.0,91.78244018554688,-0.0,523.1062622070312,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.7849920392036438,0.1606644093990326,0.1449131220579147,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.8405531644821167,0.198514848947525,0.1881730854511261,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819091796875,0.8035297989845276,0.1720887422561645,0.1206484660506248,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.8230032920837402,0.1854119449853897,0.1758641600608825,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08251953125,0.8586885929107666,0.2117597460746765,0.953831911087036,289.0831604003906,289.25,286.6464538574219,285.81884765625,289.1557006835937,297.33502197265625,289.08746337890625,1.0,0.3513447046279907,1.0,1.0,0.3205485641956329,1.0,-1.900553226470948,1.4544389247894287,0.4461143612861633,1.020735263824463,0.0,0.0,0.0,50.60313034057617,55.0,91.08602142333984,-0.0,554.2988891601562,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.7849920392036438,0.1606644093990326,0.1449131220579147,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08233642578125,0.8405531644821167,0.198514848947525,0.1881730854511261,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0819091796875,0.8035297989845276,0.1720887422561645,0.1206484660506248,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0821533203125,0.8230032920837402,0.1854119449853897,0.1758641600608825,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08251953125,0.8586885929107666,0.2117597460746765,0.953831911087036,289.0831604003906,289.25,286.6464538574219,285.81884765625,289.1557006835937,297.33502197265625,289.08746337890625,1.0,0.3513447046279907,1.0,1.0,0.3205485641956329,1.0,-1.900553226470948,1.4544389247894287,0.4461143612861633,1.020735263824463,0.0,0.0,0.0,50.60313034057617,55.0,91.08602142333984,-0.0,554.2988891601562,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.7908219695091248,0.1629325449466705,0.146902710199356,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619873046875,0.846592128276825,0.2014887183904647,0.1909412741661071,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.8094184994697571,0.1745012551546096,0.122307151556015,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8286876082420349,0.1881103366613388,0.1783778965473175,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.8627321124076843,0.2131850123405456,0.9598497152328492,289.1630859375,289.3500061035156,286.6817626953125,285.84197998046875,289.2552185058594,297.3367614746094,289.1689453125,1.0,0.3532566428184509,1.0,1.0,0.3261934816837311,1.0,-1.9185041189193728,1.455016016960144,0.4634880125522613,1.0174165964126587,0.0,0.0,0.0,50.6125373840332,43.0,110.5950698852539,-0.0,567.0305786132812,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.7908219695091248,0.1629325449466705,0.146902710199356,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619873046875,0.846592128276825,0.2014887183904647,0.1909412741661071,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.16143798828125,0.8094184994697571,0.1745012551546096,0.122307151556015,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8286876082420349,0.1881103366613388,0.1783778965473175,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1622009277344,0.8627321124076843,0.2131850123405456,0.9598497152328492,289.1630859375,289.3500061035156,286.6817626953125,285.84197998046875,289.2552185058594,297.3367614746094,289.1689453125,1.0,0.3532566428184509,1.0,1.0,0.3261934816837311,1.0,-1.9185041189193728,1.455016016960144,0.4634880125522613,1.0174165964126587,0.0,0.0,0.0,50.6125373840332,43.0,110.5950698852539,-0.0,567.0305786132812,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.8206511735916138,0.1653976142406463,0.1488885879516601,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.8784900307655334,0.2046256065368652,0.1936739087104797,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.8381612300872803,0.1770448088645935,0.1239207461476326,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8585570454597473,0.1909409910440445,0.1808326095342636,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2556457519531,0.8937684297561646,0.2148685604333877,0.9662205576896667,289.2566223144531,289.45001220703125,286.7178955078125,285.8657531738281,289.35748291015625,297.3397521972656,289.2627868652344,1.0,0.3514695763587951,1.0,1.0,0.3318383991718292,1.0,-1.936705470085144,1.4553080797195437,0.4813973307609558,1.0137410163879397,0.0,0.0,0.0,46.39623641967773,31.0,125.65921020507812,-0.0,566.2197265625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.8206511735916138,0.1653976142406463,0.1488885879516601,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554626464844,0.8784900307655334,0.2046256065368652,0.1936739087104797,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548522949219,0.8381612300872803,0.1770448088645935,0.1239207461476326,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.8585570454597473,0.1909409910440445,0.1808326095342636,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2556457519531,0.8937684297561646,0.2148685604333877,0.9662205576896667,289.2566223144531,289.45001220703125,286.7178955078125,285.8657531738281,289.35748291015625,297.3397521972656,289.2627868652344,1.0,0.3514695763587951,1.0,1.0,0.3318383991718292,1.0,-1.936705470085144,1.4553080797195437,0.4813973307609558,1.0137410163879397,0.0,0.0,0.0,46.39623641967773,31.0,125.65921020507812,-0.0,566.2197265625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3032531738281,0.8451063632965088,0.1667303889989853,0.1499219238758087,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30419921875,0.907409965991974,0.2062720209360122,0.1950652301311493,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3035583496094,0.8638238906860352,0.1783612519502639,0.1247286051511764,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.30389404296875,0.8860468864440918,0.1924020200967788,0.1820621043443679,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.30438232421875,0.9236398339271544,0.2157977670431137,0.9696040749549866,289.3053283691406,289.45001220703125,286.736328125,285.8778991699219,289.408935546875,297.3417358398437,289.3116455078125,1.0,0.3496082425117492,1.0,1.0,0.3346608579158783,1.0,-1.9461263418197632,1.4555814266204834,0.4905449748039245,1.011960506439209,0.0,0.0,0.0,43.18228530883789,31.0,130.63116455078125,-0.0,562.3645629882812,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35321044921875,0.8829042315483093,0.1681314706802368,0.1509971171617508,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.35418701171875,0.9541942477226256,0.2079726755619049,0.1964854747056961,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3535461425781,0.9033302664756776,0.1797055304050445,0.1255389600992202,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538818359375,0.9294158220291138,0.1938916146755218,0.183295726776123,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543395996094,0.9685223698616028,0.216779351234436,0.9731248021125792,289.3553466796875,289.54998779296875,286.7549743652344,285.8902282714844,289.462158203125,297.3439636230469,289.3618469238281,1.0,0.3472753465175628,1.0,1.0,0.3376369774341583,1.0,-1.9558050632476809,1.45565927028656,0.5001458525657654,1.0099297761917114,0.0,0.0,0.0,39.40900421142578,34.0,135.26522827148438,-0.0,556.7872924804688,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4549255371094,0.9182887077331544,0.171058639883995,0.1534962952136993,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45587158203125,0.9884299039840698,0.2114901840686798,0.1996718943119049,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4552307128906,0.9415960311889648,0.1824504286050796,0.1273688226938247,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45556640625,0.96756774187088,0.196929931640625,0.1860483437776565,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559326171875,0.993955671787262,0.2190163433551788,0.967481791973114,289.4569702148437,289.6499938964844,286.7931213378906,285.91558837890625,289.56365966796875,297.3490295410156,289.4633483886719,1.0,0.3460041582584381,1.0,1.0,0.343589186668396,1.0,-1.960641384124756,1.445980429649353,0.5146610140800476,0.9993997812271118,0.0,0.0,0.0,37.09347152709961,52.0,138.85000610351562,-0.0,552.7229614257812,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4549255371094,0.9182887077331544,0.171058639883995,0.1534962952136993,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45587158203125,0.9884299039840698,0.2114901840686798,0.1996718943119049,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4552307128906,0.9415960311889648,0.1824504286050796,0.1273688226938247,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45556640625,0.96756774187088,0.196929931640625,0.1860483437776565,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559326171875,0.993955671787262,0.2190163433551788,0.967481791973114,289.4569702148437,289.6499938964844,286.7931213378906,285.91558837890625,289.56365966796875,297.3490295410156,289.4633483886719,1.0,0.3460041582584381,1.0,1.0,0.343589186668396,1.0,-1.960641384124756,1.445980429649353,0.5146610140800476,0.9993997812271118,0.0,0.0,0.0,37.09347152709961,52.0,138.85000610351562,-0.0,552.7229614257812,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5587158203125,0.9202489256858826,0.1741773188114166,0.1562544107437133,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597229003906,0.9897659420967102,0.215235948562622,0.2031553238630294,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5590515136719,0.9427804350852966,0.1853592544794082,0.1293702572584152,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594177246094,0.9687368869781494,0.200138509273529,0.18903848528862,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.559814453125,0.99541974067688,0.2216383218765258,0.9851986765861512,289.5609436035156,289.75,286.8323974609375,285.9419250488281,289.6761779785156,297.3538513183594,289.5680236816406,1.0,0.3527741432189941,1.0,1.0,0.349541425704956,1.0,-1.9960966110229488,1.456395149230957,0.5397014021873474,1.0015790462493896,0.0,0.0,0.0,38.25673294067383,70.0,146.408935546875,-0.0,582.390380859375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
