time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5587158203125,0.9202489256858826,0.1741773188114166,0.1562544107437133,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597229003906,0.9897659420967102,0.215235948562622,0.2031553238630294,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5590515136719,0.9427804350852966,0.1853592544794082,0.1293702572584152,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5594177246094,0.9687368869781494,0.200138509273529,0.18903848528862,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.559814453125,0.99541974067688,0.2216383218765258,0.9851986765861512,289.5609436035156,289.75,286.8323974609375,285.9419250488281,289.6761779785156,297.3538513183594,289.5680236816406,1.0,0.3527741432189941,1.0,1.0,0.349541425704956,1.0,-1.9960966110229488,1.456395149230957,0.5397014021873474,1.0015790462493896,0.0,0.0,0.0,38.25673294067383,70.0,146.408935546875,-0.0,582.390380859375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6769104003906,0.8621413111686707,0.1773998141288757,0.1593591570854187,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67791748046875,0.9283875226974488,0.2191016972064972,0.2070265710353851,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6772155761719,0.8797279000282288,0.1883454769849777,0.1316248625516891,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775817871094,0.9030975699424744,0.2034317255020141,0.1923778802156448,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67803955078125,0.9368627667427064,0.2238883674144745,1.005307674407959,289.6791381835937,289.8500061035156,286.8729553222656,285.9693298339844,289.8009033203125,297.360107421875,289.6864318847656,1.0,0.365101158618927,1.0,1.0,0.3563507795333862,1.0,-2.0353620052337646,1.466935396194458,0.5684264898300171,1.0038573741912842,0.0,0.0,0.0,45.4162483215332,88.0,159.19862365722656,-0.0,636.9697875976562,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6769104003906,0.8621413111686707,0.1773998141288757,0.1593591570854187,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67791748046875,0.9283875226974488,0.2191016972064972,0.2070265710353851,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6772155761719,0.8797279000282288,0.1883454769849777,0.1316248625516891,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775817871094,0.9030975699424744,0.2034317255020141,0.1923778802156448,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67803955078125,0.9368627667427064,0.2238883674144745,1.005307674407959,289.6791381835937,289.8500061035156,286.8729553222656,285.9693298339844,289.8009033203125,297.360107421875,289.6864318847656,1.0,0.365101158618927,1.0,1.0,0.3563507795333862,1.0,-2.0353620052337646,1.466935396194458,0.5684264898300171,1.0038573741912842,0.0,0.0,0.0,45.4162483215332,88.0,159.19862365722656,-0.0,636.9697875976562,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.79766845703125,0.80414217710495,0.1806704550981521,0.1626960486173629,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987365722656,0.8596581816673279,0.2230315506458282,0.2111545950174331,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979736328125,0.8194077610969543,0.1913604885339737,0.1340440064668655,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7983703613281,0.8392369151115417,0.2067617177963256,0.1959477514028549,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987976074219,0.864180862903595,0.2261973470449447,1.0176440477371216,289.7999572753906,289.95001220703125,286.9148864746094,285.9979553222656,289.9217834472656,297.36639404296875,289.8072509765625,1.0,0.3801897764205932,1.0,1.0,0.3631601333618164,1.0,-2.066333770751953,1.4717001914978027,0.5946335792541504,1.001869797706604,0.0,0.0,0.0,57.29932022094727,91.0,165.19557189941406,-0.0,703.395263671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.79766845703125,0.80414217710495,0.1806704550981521,0.1626960486173629,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987365722656,0.8596581816673279,0.2230315506458282,0.2111545950174331,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7979736328125,0.8194077610969543,0.1913604885339737,0.1340440064668655,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7983703613281,0.8392369151115417,0.2067617177963256,0.1959477514028549,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7987976074219,0.864180862903595,0.2261973470449447,1.0176440477371216,289.7999572753906,289.95001220703125,286.9148864746094,285.9979553222656,289.9217834472656,297.36639404296875,289.8072509765625,1.0,0.3801897764205932,1.0,1.0,0.3631601333618164,1.0,-2.066333770751953,1.4717001914978027,0.5946335792541504,1.001869797706604,0.0,0.0,0.0,57.29932022094727,91.0,165.19557189941406,-0.0,703.395263671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.858154296875,0.7870669364929199,0.1823330074548721,0.1643485575914383,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85919189453125,0.8423512578010559,0.2250314503908157,0.2132090628147125,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85845947265625,0.802432119846344,0.1928910166025161,0.1352379322052002,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8588562011719,0.8227363228797913,0.2084511518478393,0.1977134197950363,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8592529296875,0.8456266522407532,0.2273988425731659,1.023802399635315,289.86041259765625,289.95001220703125,286.9364013671875,286.0127868652344,289.98193359375,297.36944580078125,289.86767578125,1.0,0.3863772451877594,1.0,1.0,0.3665648102760315,1.0,-2.0817370414733887,1.4739127159118652,0.6078243851661682,1.0007435083389282,0.0,0.0,0.0,62.27587127685547,91.0,166.51296997070312,-0.0,733.8405151367188,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91619873046875,0.7754996418952942,0.18401999771595,0.1659924685955047,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171142578125,0.8308739066123962,0.2270596176385879,0.2152584493160247,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164733886719,0.7902385592460632,0.1944429278373718,0.1364230513572693,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.91680908203125,0.8111900091171265,0.2101617604494094,0.199467271566391,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91717529296875,0.8331114053726196,0.2286307066679,1.0299556255340576,289.918212890625,290.04998779296875,286.95831298828125,286.0279235839844,290.0303649902344,297.3725280761719,289.9245910644531,1.0,0.3920135498046875,1.0,1.0,0.3688088357448578,1.0,-2.0970921516418457,1.4784793853759766,0.6186128854751587,1.0019627809524536,0.0,0.0,0.0,66.48945617675781,79.0,160.9827117919922,-0.0,761.9553833007812,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.7764465808868408,0.1874462962150573,0.1690894961357116,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.8316781520843506,0.231180340051651,0.219167947769165,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.7905730605125427,0.1975928992033004,0.1386401951313018,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198059082031,0.8115918636322021,0.2136279940605163,0.202766939997673,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.8321061730384827,0.2311529815196991,1.0413588285446167,290.02105712890625,290.1499938964844,287.0032958984375,286.059326171875,290.1234436035156,297.3786315917969,290.0269470214844,1.0,0.3969142436981201,1.0,1.0,0.3732969462871551,1.0,-2.1258304119110107,1.4865509271621704,0.6392796039581299,1.0037941932678225,0.0,0.0,0.0,68.40560150146484,67.0,147.10191345214844,-0.0,794.0057983398438,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.7764465808868408,0.1874462962150573,0.1690894961357116,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.8316781520843506,0.231180340051651,0.219167947769165,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.7905730605125427,0.1975928992033004,0.1386401951313018,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198059082031,0.8115918636322021,0.2136279940605163,0.202766939997673,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02008056640625,0.8321061730384827,0.2311529815196991,1.0413588285446167,290.02105712890625,290.1499938964844,287.0032958984375,286.059326171875,290.1234436035156,297.3786315917969,290.0269470214844,1.0,0.3969142436981201,1.0,1.0,0.3732969462871551,1.0,-2.1258304119110107,1.4865509271621704,0.6392796039581299,1.0037941932678225,0.0,0.0,0.0,68.40560150146484,67.0,147.10191345214844,-0.0,794.0057983398438,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177978515625,0.7955408096313477,0.1909781247377395,0.1720788180828094,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185913085937,0.8504674434661865,0.2354096919298172,0.2229713201522827,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11798095703125,0.8093299865722656,0.2008170783519745,0.1407597661018371,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182861328125,0.8294053673744202,0.2171643823385238,0.2059310525655746,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185607910156,0.8490388989448547,0.2337567508220672,1.052170991897583,290.1195068359375,290.25,287.04998779296875,286.09228515625,290.2160949707031,297.3848571777344,290.1251525878906,1.0,0.3976188004016876,1.0,1.0,0.3777850270271301,1.0,-2.1533212661743164,1.4936723709106443,0.6596488356590271,1.0049289464950562,0.0,0.0,0.0,65.2371826171875,55.0,139.19215393066406,-0.0,807.0577392578125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177978515625,0.7955408096313477,0.1909781247377395,0.1720788180828094,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185913085937,0.8504674434661865,0.2354096919298172,0.2229713201522827,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.11798095703125,0.8093299865722656,0.2008170783519745,0.1407597661018371,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182861328125,0.8294053673744202,0.2171643823385238,0.2059310525655746,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185607910156,0.8490388989448547,0.2337567508220672,1.052170991897583,290.1195068359375,290.25,287.04998779296875,286.09228515625,290.2160949707031,297.3848571777344,290.1251525878906,1.0,0.3976188004016876,1.0,1.0,0.3777850270271301,1.0,-2.1533212661743164,1.4936723709106443,0.6596488356590271,1.0049289464950562,0.0,0.0,0.0,65.2371826171875,55.0,139.19215393066406,-0.0,807.0577392578125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.8307203054428101,0.1946809142827987,0.1750873327255249,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171630859375,0.88902348279953,0.2397917509078979,0.2267804741859436,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.216552734375,0.8432341814041138,0.2041082829236984,0.1428311169147491,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21685791015625,0.8648223876953125,0.2207642793655395,0.2090264111757278,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171325683594,0.8853341341018677,0.2364502102136612,1.0627611875534058,290.21807861328125,290.3500061035156,287.0979919433594,286.1261291503906,290.3139038085937,297.3915100097656,290.2237854003906,1.0,0.3956561088562011,1.0,1.0,0.3828074336051941,1.0,-2.1804349422454834,1.4992268085479736,0.6812081336975098,1.004567265510559,0.0,0.0,0.0,58.81380081176758,43.0,138.0227508544922,-0.0,807.9300537109375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.8307203054428101,0.1946809142827987,0.1750873327255249,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171630859375,0.88902348279953,0.2397917509078979,0.2267804741859436,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.216552734375,0.8432341814041138,0.2041082829236984,0.1428311169147491,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21685791015625,0.8648223876953125,0.2207642793655395,0.2090264111757278,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171325683594,0.8853341341018677,0.2364502102136612,1.0627611875534058,290.21807861328125,290.3500061035156,287.0979919433594,286.1261291503906,290.3139038085937,297.3915100097656,290.2237854003906,1.0,0.3956561088562011,1.0,1.0,0.3828074336051941,1.0,-2.1804349422454834,1.4992268085479736,0.6812081336975098,1.004567265510559,0.0,0.0,0.0,58.81380081176758,43.0,138.0227508544922,-0.0,807.9300537109375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.8941937685012817,0.1985401511192321,0.178162395954132,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.964927852153778,0.2443294525146484,0.2306530326604843,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.9081872701644896,0.2074898034334182,0.1448982506990432,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.935814380645752,0.2244500070810318,0.2121119201183319,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161315917969,0.9585804343223572,0.239245519042015,1.0733935832977295,290.31707763671875,290.45001220703125,287.1467590332031,286.1600646972656,290.411376953125,297.39862060546875,290.3226623535156,1.0,0.3920508325099945,1.0,1.0,0.3878298699855804,1.0,-2.2077386379241943,1.5047228336334229,0.703015923500061,1.0040838718414309,0.0,0.0,0.0,50.25227737426758,46.0,137.57501220703125,-0.0,800.888916015625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154296875,0.8941937685012817,0.1985401511192321,0.178162395954132,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.964927852153778,0.2443294525146484,0.2306530326604843,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.9081872701644896,0.2074898034334182,0.1448982506990432,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158874511719,0.935814380645752,0.2244500070810318,0.2121119201183319,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161315917969,0.9585804343223572,0.239245519042015,1.0733935832977295,290.31707763671875,290.45001220703125,287.1467590332031,286.1600646972656,290.411376953125,297.39862060546875,290.3226623535156,1.0,0.3920508325099945,1.0,1.0,0.3878298699855804,1.0,-2.2077386379241943,1.5047228336334229,0.703015923500061,1.0040838718414309,0.0,0.0,0.0,50.25227737426758,46.0,137.57501220703125,-0.0,800.888916015625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.36474609375,0.9304107427597046,0.2005163878202438,0.1797978729009628,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3655090332031,0.9958053827285768,0.2466540038585662,0.2326966524124145,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.36492919921875,0.9459120035171508,0.2092156708240509,0.145997479557991,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.365234375,0.9721019268035888,0.2263268232345581,0.2137421220541,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3654479980469,0.9900406002998352,0.2406797707080841,1.0791404247283936,290.36639404296875,290.45001220703125,287.17144775390625,286.17706298828125,290.4599609375,297.4022827148437,290.3719482421875,1.0,0.3919121623039245,1.0,1.0,0.3903411030769348,1.0,-2.222054481506348,1.50783371925354,0.7142207622528076,1.0040569305419922,0.0,0.0,0.0,47.39284896850586,46.0,137.33999633789062,-0.0,803.3734741210938,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4128723144531,0.9415165185928344,0.2024858295917511,0.1815437078475952,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134521484375,0.992258071899414,0.2493042200803756,0.2246527224779129,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130249023437,0.9560747742652892,0.210932582616806,0.1471796631813049,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132995605469,0.980868637561798,0.2281949520111084,0.2154845297336578,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134826660156,0.9968543648719788,0.2421086430549621,1.085426688194275,290.4143371582031,290.54998779296875,287.1963195800781,286.194091796875,290.50225830078125,297.4067077636719,290.4193115234375,1.0,0.3919598460197449,1.0,1.0,0.3924534618854522,1.0,-2.2254343032836914,1.5049885511398315,0.7204457521438599,1.0005979537963867,0.0,0.0,0.0,46.87448120117188,66.0,133.55348205566406,-0.0,804.5662841796875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50408935546875,0.9362385272979736,0.206509068608284,0.1851610094308853,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.9959869384765624,0.2550106942653656,0.2359855473041534,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.9499178528785706,0.2144550532102584,0.1496422886848449,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045166015625,0.9756230711936952,0.2320231050252914,0.2191044986248016,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.9912595748901368,0.2450636178255081,1.098684787750244,290.5055847167969,290.6499938964844,287.24664306640625,286.22821044921875,290.5940856933594,297.4181213378906,290.51092529296875,1.0,0.400369256734848,1.0,1.0,0.3966782093048095,1.0,-2.266977310180664,1.5209558010101318,0.7460214495658875,1.0069602727890017,0.0,0.0,0.0,49.0908317565918,86.0,130.5546112060547,-0.0,852.0888671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50408935546875,0.9362385272979736,0.206509068608284,0.1851610094308853,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.9959869384765624,0.2550106942653656,0.2359855473041534,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.9499178528785706,0.2144550532102584,0.1496422886848449,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045166015625,0.9756230711936952,0.2320231050252914,0.2191044986248016,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.9912595748901368,0.2450636178255081,1.098684787750244,290.5055847167969,290.6499938964844,287.24664306640625,286.22821044921875,290.5940856933594,297.4181213378906,290.51092529296875,1.0,0.400369256734848,1.0,1.0,0.3966782093048095,1.0,-2.266977310180664,1.5209558010101318,0.7460214495658875,1.0069602727890017,0.0,0.0,0.0,49.0908317565918,86.0,130.5546112060547,-0.0,852.0888671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.8733872771263123,0.2105315029621124,0.1890830397605896,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.9415857195854188,0.2593657970428467,0.2450937032699585,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980529785156,0.8839192986488342,0.2179847806692123,0.1523471474647522,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.9081488251686096,0.2358630746603012,0.2230565994977951,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59844970703125,0.9259862303733826,0.2480199784040451,1.1134895086288452,290.5993347167969,290.75,287.29766845703125,286.2624206542969,290.68316650390625,297.4217224121094,290.6042785644531,1.0,0.414086252450943,1.0,1.0,0.4009029269218445,1.0,-2.308450222015381,1.5365899801254272,0.7718601822853088,1.013667106628418,0.0,0.0,0.0,58.54941177368164,106.0,128.9307861328125,-0.0,929.7899169921876,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.8733872771263123,0.2105315029621124,0.1890830397605896,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986022949219,0.9415857195854188,0.2593657970428467,0.2450937032699585,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980529785156,0.8839192986488342,0.2179847806692123,0.1523471474647522,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5982971191406,0.9081488251686096,0.2358630746603012,0.2230565994977951,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59844970703125,0.9259862303733826,0.2480199784040451,1.1134895086288452,290.5993347167969,290.75,287.29766845703125,286.2624206542969,290.68316650390625,297.4217224121094,290.6042785644531,1.0,0.414086252450943,1.0,1.0,0.4009029269218445,1.0,-2.308450222015381,1.5365899801254272,0.7718601822853088,1.013667106628418,0.0,0.0,0.0,58.54941177368164,106.0,128.9307861328125,-0.0,929.7899169921876,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.820014238357544,0.2145396173000335,0.1931520998477935,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.8760718703269958,0.2639411091804504,0.2498368769884109,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8283241987228394,0.221507579088211,0.1551725268363952,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.8489578366279602,0.2396993041038513,0.2271755784749984,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.8619573712348938,0.2509603500366211,1.1290273666381836,290.69775390625,290.8500061035156,287.3494567871094,286.29669189453125,290.7880859375,297.425537109375,290.7032775878906,1.0,0.4305136501789093,1.0,1.0,0.4070411920547485,1.0,-2.346040964126587,1.5454109907150269,0.8006299734115601,1.014154076576233,0.0,0.0,0.0,72.57782745361328,109.0,136.82904052734375,-0.0,1024.3551025390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.820014238357544,0.2145396173000335,0.1931520998477935,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.8760718703269958,0.2639411091804504,0.2498368769884109,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8283241987228394,0.221507579088211,0.1551725268363952,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.8489578366279602,0.2396993041038513,0.2271755784749984,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.8619573712348938,0.2509603500366211,1.1290273666381836,290.69775390625,290.8500061035156,287.3494567871094,286.29669189453125,290.7880859375,297.425537109375,290.7032775878906,1.0,0.4305136501789093,1.0,1.0,0.4070411920547485,1.0,-2.346040964126587,1.5454109907150269,0.8006299734115601,1.014154076576233,0.0,0.0,0.0,72.57782745361328,109.0,136.82904052734375,-0.0,1024.3551025390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.795269250869751,0.2186084985733032,0.1971243321895599,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.849388837814331,0.2687420845031738,0.2546726763248443,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8033758401870728,0.2250866442918777,0.1579214483499527,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002624511719,0.8239652514457703,0.243589162826538,0.2311898916959762,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.8348740935325623,0.2539485394954681,1.1440372467041016,290.8013610839844,290.95001220703125,287.4018859863281,286.3310546875,290.8924560546875,297.43017578125,290.8068542480469,1.0,0.4430630803108215,1.0,1.0,0.4131794571876526,1.0,-2.382779121398926,1.5534204244613647,0.8293585777282715,1.0140388011932373,0.0,0.0,0.0,82.93588256835938,97.0,141.9075164794922,-0.0,1106.0008544921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.795269250869751,0.2186084985733032,0.1971243321895599,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8005676269531,0.849388837814331,0.2687420845031738,0.2546726763248443,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999572753906,0.8033758401870728,0.2250866442918777,0.1579214483499527,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002624511719,0.8239652514457703,0.243589162826538,0.2311898916959762,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8003845214844,0.8348740935325623,0.2539485394954681,1.1440372467041016,290.8013610839844,290.95001220703125,287.4018859863281,286.3310546875,290.8924560546875,297.43017578125,290.8068542480469,1.0,0.4430630803108215,1.0,1.0,0.4131794571876526,1.0,-2.382779121398926,1.5534204244613647,0.8293585777282715,1.0140388011932373,0.0,0.0,0.0,82.93588256835938,97.0,141.9075164794922,-0.0,1106.0008544921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8517761230469,0.7938063144683838,0.2206798940896988,0.1990189403295517,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8524780273437,0.8478358387947083,0.2712149918079376,0.2570339739322662,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85186767578125,0.8015283346176147,0.2269097566604614,0.1592226773500442,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8521728515625,0.822242259979248,0.2455652356147766,0.2330959737300872,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.852294921875,0.8325834274291992,0.2554725408554077,1.1510565280914309,290.853271484375,290.95001220703125,287.4283752441406,286.3482360839844,290.9438781738281,297.43280029296875,290.8586730957031,1.0,0.4464666545391083,1.0,1.0,0.4162485897541046,1.0,-2.400178909301758,1.5567924976348877,0.8433865904808044,1.0135719776153564,0.0,0.0,0.0,84.86502075195312,97.0,142.89149475097656,-0.0,1133.331787109375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.90234375,0.7975967526435852,0.2227830290794372,0.2008715569972992,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90301513671875,0.8515697121620178,0.2737348973751068,0.259367823600769,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.8049753308296204,0.2287619858980178,0.1604894250631332,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027099609375,0.8254609704017639,0.2475681751966476,0.2349533885717392,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90283203125,0.8353119492530823,0.2570229768753052,1.1578423976898191,290.9037170410156,291.04998779296875,287.4550170898437,286.3654479980469,290.9906005859375,297.4356384277344,290.9087829589844,1.0,0.4486292898654938,1.0,1.0,0.4188168048858642,1.0,-2.417114019393921,1.5609526634216309,0.8561614751815796,1.013974666595459,0.0,0.0,0.0,84.96475982666016,85.0,140.61744689941406,-0.0,1152.9620361328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8162718415260315,0.2270687073469162,0.2045143097639084,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8712082505226135,0.2788927555084228,0.2640083730220794,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.822516918182373,0.2325440943241119,0.1629716455936432,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8428501486778259,0.2516459822654724,0.2385929524898529,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.852107048034668,0.26019486784935,1.171053171157837,290.9993591308594,291.1499938964844,287.5087890625,286.3998718261719,291.0820007324219,297.4416809082031,291.00421142578125,1.0,0.4501963555812835,1.0,1.0,0.4239532351493835,1.0,-2.450291395187378,1.5689432621002195,0.881348192691803,1.0145915746688845,0.0,0.0,0.0,81.4645767211914,73.0,134.76275634765625,-0.0,1176.6947021484375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.998046875,0.8162718415260315,0.2270687073469162,0.2045143097639084,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986877441406,0.8712082505226135,0.2788927555084228,0.2640083730220794,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.822516918182373,0.2325440943241119,0.1629716455936432,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.8428501486778259,0.2516459822654724,0.2385929524898529,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.852107048034668,0.26019486784935,1.171053171157837,290.9993591308594,291.1499938964844,287.5087890625,286.3998718261719,291.0820007324219,297.4416809082031,291.00421142578125,1.0,0.4501963555812835,1.0,1.0,0.4239532351493835,1.0,-2.450291395187378,1.5689432621002195,0.881348192691803,1.0145915746688845,0.0,0.0,0.0,81.4645767211914,73.0,134.76275634765625,-0.0,1176.6947021484375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.8481650948524475,0.2314544171094894,0.2081198245286941,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.9085294008255004,0.284194141626358,0.268652468919754,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8541357517242432,0.2364276349544525,0.1654252558946609,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8766409754753113,0.2558201253414154,0.2421880960464477,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.885701060295105,0.2634606957435608,1.1840450763702393,291.0926818847656,291.1499938964844,287.5632019042969,286.4343566894531,291.1721496582031,297.4480895996094,291.0973815917969,1.0,0.4493276476860046,1.0,1.0,0.4290896654129028,1.0,-2.4830780029296875,1.5766289234161377,0.906449019908905,1.0149762630462646,0.0,0.0,0.0,74.56331634521484,61.0,130.87274169921875,-0.0,1186.097900390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.8481650948524475,0.2314544171094894,0.2081198245286941,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.9085294008255004,0.284194141626358,0.268652468919754,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8541357517242432,0.2364276349544525,0.1654252558946609,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8766409754753113,0.2558201253414154,0.2421880960464477,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.885701060295105,0.2634606957435608,1.1840450763702393,291.0926818847656,291.1499938964844,287.5632019042969,286.4343566894531,291.1721496582031,297.4480895996094,291.0973815917969,1.0,0.4493276476860046,1.0,1.0,0.4290896654129028,1.0,-2.4830780029296875,1.5766289234161377,0.906449019908905,1.0149762630462646,0.0,0.0,0.0,74.56331634521484,61.0,130.87274169921875,-0.0,1186.097900390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.9048576951026917,0.2359452694654464,0.2117355167865753,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.974889039993286,0.2896386682987213,0.2733439803123474,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.911203682422638,0.2403965890407562,0.1678807437419891,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.9391016364097596,0.2600784599781036,0.2457834184169769,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.948503851890564,0.26681849360466,1.1970497369766235,291.1839294433594,291.1499938964844,287.6181945800781,286.4688415527344,291.2605895996094,297.45477294921875,291.1884765625,1.0,0.4470489621162414,1.0,1.0,0.4341596961021423,1.0,-2.5159523487091064,1.584455966949463,0.9314963221549988,1.0154716968536377,0.0,0.0,0.0,65.53977966308594,49.0,127.69007873535156,-0.0,1186.6461181640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.9048576951026917,0.2359452694654464,0.2117355167865753,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.974889039993286,0.2896386682987213,0.2733439803123474,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.911203682422638,0.2403965890407562,0.1678807437419891,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.9391016364097596,0.2600784599781036,0.2457834184169769,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.948503851890564,0.26681849360466,1.1970497369766235,291.1839294433594,291.1499938964844,287.6181945800781,286.4688415527344,291.2605895996094,297.45477294921875,291.1884765625,1.0,0.4470489621162414,1.0,1.0,0.4341596961021423,1.0,-2.5159523487091064,1.584455966949463,0.9314963221549988,1.0154716968536377,0.0,0.0,0.0,65.53977966308594,49.0,127.69007873535156,-0.0,1186.6461181640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9651480913162231,0.2404746860265731,0.2155577838420868,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.9987499117851256,0.296052485704422,0.2556797862052917,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27227783203125,0.970447301864624,0.2443387806415558,0.1704548746347427,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.992767095565796,0.2643122375011444,0.2495412081480026,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9983095526695251,0.270194947719574,1.210587739944458,291.2733154296875,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.46392822265625,291.2774658203125,1.0,0.4423826038837433,1.0,1.0,0.4392297267913818,1.0,-2.517651081085205,1.5736793279647827,0.9439717531204224,1.0052255392074585,0.0,0.0,0.0,59.21622467041016,69.0,123.7360610961914,-0.0,1164.0633544921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.9651480913162231,0.2404746860265731,0.2155577838420868,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.9987499117851256,0.296052485704422,0.2556797862052917,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.27227783203125,0.970447301864624,0.2443387806415558,0.1704548746347427,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.992767095565796,0.2643122375011444,0.2495412081480026,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.9983095526695251,0.270194947719574,1.210587739944458,291.2733154296875,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.46392822265625,291.2774658203125,1.0,0.4423826038837433,1.0,1.0,0.4392297267913818,1.0,-2.517651081085205,1.5736793279647827,0.9439717531204224,1.0052255392074585,0.0,0.0,0.0,59.21622467041016,69.0,123.7360610961914,-0.0,1164.0633544921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.314208984375,0.9697995185852052,0.2427747547626495,0.2175844311714172,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.9985719919204712,0.300112783908844,0.2541773617267608,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.9745127558708192,0.2463332116603851,0.171820193529129,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.314453125,0.9960412979125975,0.2664532661437988,0.2515266835689544,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.9986261129379272,0.2720241844654083,1.2059831619262695,291.31524658203125,291.1499938964844,287.7017822265625,286.5206298828125,291.3883056640625,297.4724426269531,291.3195495605469,1.0,0.4436119198799133,1.0,1.0,0.4417647421360016,1.0,-2.5223021507263184,1.5707848072052002,0.9515174031257628,1.0005003213882446,0.0,0.0,0.0,59.15310287475586,69.0,121.68354034423828,-0.0,1166.741943359375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
