time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3478698730469,0.9710370898246764,0.2451130598783493,0.2196705043315887,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9987655282020568,0.3040820956230163,0.2558153569698334,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9752909541130066,0.2483647018671035,0.1732288002967834,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.9966501593589784,0.268633097410202,0.2535716593265533,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9987838864326476,0.2739356160163879,1.2135720252990725,291.348388671875,291.1499938964844,287.7299499511719,286.53790283203125,291.399169921875,297.4798889160156,291.3505554199219,1.0,0.446961760520935,1.0,1.0,0.4399817287921905,1.0,-2.5400469303131104,1.5847231149673462,0.9553236961364746,1.0101932287216189,0.0,0.0,0.0,59.928932189941406,89.0,101.15685272216795,-0.0,1191.3238525390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9626095294952391,0.2496766149997711,0.223857507109642,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3112994730472564,0.2687404155731201,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.966277003288269,0.2523556053638458,0.1760757267475128,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9892978668212892,0.2729341983795166,0.2577120363712311,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9937734603881836,0.2774640321731567,1.2437597513198853,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.4152526855469,297.4898681640625,291.384033203125,1.0,0.4594503343105316,1.0,1.0,0.4364156424999237,1.0,-2.6056034564971924,1.63177490234375,0.9738284945487976,1.04231595993042,0.0,0.0,0.0,63.801082611083984,109.0,61.97980117797852,-0.0,1289.2430419921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.9626095294952391,0.2496766149997711,0.223857507109642,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3112994730472564,0.2687404155731201,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.966277003288269,0.2523556053638458,0.1760757267475128,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9892978668212892,0.2729341983795166,0.2577120363712311,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9937734603881836,0.2774640321731567,1.2437597513198853,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.4152526855469,297.4898681640625,291.384033203125,1.0,0.4594503343105316,1.0,1.0,0.4364156424999237,1.0,-2.6056034564971924,1.63177490234375,0.9738284945487976,1.04231595993042,0.0,0.0,0.0,63.801082611083984,109.0,61.97980117797852,-0.0,1289.2430419921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9065145254135132,0.253944844007492,0.2280651479959488,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805298447608948,0.3157710433006286,0.2985260784626007,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.909475803375244,0.25611212849617,0.178981676697731,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9371304512023926,0.2770130932331085,0.2619457840919494,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420700669288636,0.2806180119514465,1.2597358226776123,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767446219921112,1.0,1.0,0.4328495562076568,1.0,-2.6739044189453125,1.6807150840759275,0.9931893348693848,1.0762895345687866,0.0,0.0,0.0,74.48758697509766,129.0,40.602577209472656,-0.0,1426.93017578125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9065145254135132,0.253944844007492,0.2280651479959488,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9805298447608948,0.3157710433006286,0.2985260784626007,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.909475803375244,0.25611212849617,0.178981676697731,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9371304512023926,0.2770130932331085,0.2619457840919494,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420700669288636,0.2806180119514465,1.2597358226776123,291.4073181152344,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767446219921112,1.0,1.0,0.4328495562076568,1.0,-2.6739044189453125,1.6807150840759275,0.9931893348693848,1.0762895345687866,0.0,0.0,0.0,74.48758697509766,129.0,40.602577209472656,-0.0,1426.93017578125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422933220863342,0.2578192055225372,0.2322466820478439,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.9046786427497864,0.3197381496429443,0.3028019964694977,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.844165563583374,0.2595294415950775,0.1819053143262863,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8658256530761719,0.2807596623897552,0.2662109434604645,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8687875866889954,0.2834168672561645,1.275761961936951,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.407958984375,297.4780578613281,291.406982421875,1.0,0.4945477843284607,1.0,1.0,0.4260325729846954,1.0,-2.711966037750244,1.7197399139404297,0.9922261238098145,1.1067686080932615,0.0,0.0,0.0,92.64717864990234,147.0,7.596685886383057,-0.0,1562.9742431640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422933220863342,0.2578192055225372,0.2322466820478439,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.9046786427497864,0.3197381496429443,0.3028019964694977,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.844165563583374,0.2595294415950775,0.1819053143262863,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8658256530761719,0.2807596623897552,0.2662109434604645,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8687875866889954,0.2834168672561645,1.275761961936951,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.407958984375,297.4780578613281,291.406982421875,1.0,0.4945477843284607,1.0,1.0,0.4260325729846954,1.0,-2.711966037750244,1.7197399139404297,0.9922261238098145,1.1067686080932615,0.0,0.0,0.0,92.64717864990234,147.0,7.596685886383057,-0.0,1562.9742431640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.8033244609832764,0.2613544762134552,0.236134648323059,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8597638010978699,0.3240546882152557,0.3074939548969269,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047869205474854,0.2626602947711944,0.1846393048763275,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252050280570984,0.2842227816581726,0.2702237069606781,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269315361976624,0.2859069108963012,1.2904765605926514,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875732421875,297.4706420898437,291.3941955566406,1.0,0.5119346380233765,1.0,1.0,0.419215589761734,1.0,-2.7480697631835938,1.758384108543396,0.989685595035553,1.1373062133789062,0.0,0.0,0.0,111.37639617919922,135.0,-10.942641258239746,-0.0,1702.5103759765625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949279785156,0.8033244609832764,0.2613544762134552,0.236134648323059,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8597638010978699,0.3240546882152557,0.3074939548969269,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047869205474854,0.2626602947711944,0.1846393048763275,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252050280570984,0.2842227816581726,0.2702237069606781,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269315361976624,0.2859069108963012,1.2904765605926514,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875732421875,297.4706420898437,291.3941955566406,1.0,0.5119346380233765,1.0,1.0,0.419215589761734,1.0,-2.7480697631835938,1.758384108543396,0.989685595035553,1.1373062133789062,0.0,0.0,0.0,111.37639617919922,135.0,-10.942641258239746,-0.0,1702.5103759765625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7961415648460388,0.2630190551280975,0.2378114759922027,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869934082031,0.8524762988090515,0.3262504041194916,0.3097200989723205,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7973876595497131,0.2641357481479645,0.1858092844486236,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.8183076977729797,0.2858626544475555,0.2719627916812897,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.8195918798446655,0.2870504558086395,1.2965233325958252,291.38690185546875,291.1499938964844,287.989013671875,286.6932678222656,291.3773498535156,297.46697998046875,291.3862609863281,1.0,0.5165709257125854,1.0,1.0,0.4158071279525757,1.0,-2.76352858543396,1.776327133178711,0.987201452255249,1.1518313884735107,0.0,0.0,0.0,116.2007827758789,135.0,-16.22755241394043,-0.0,1748.2900390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.7946063280105591,0.2646406590938568,0.2393411546945572,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787536621094,0.8510522246360779,0.3284566402435303,0.31185382604599,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.7956521511077881,0.2655726969242096,0.1868688762187957,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.8167020082473755,0.2874608635902405,0.2735500931739807,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788146972656,0.8175407648086548,0.288145512342453,1.301819920539856,291.378662109375,291.1499938964844,288.0184020996094,286.71051025390625,291.3683776855469,297.46337890625,291.3780517578125,1.0,0.5196072459220886,1.0,1.0,0.4125653207302093,1.0,-2.777479887008667,1.793082356452942,0.9843976497650146,1.1654638051986694,0.0,0.0,0.0,118.32428741455078,123.0,-19.18633460998535,-0.0,1779.46142578125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8013920187950134,0.2677971720695495,0.2421225160360336,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.8583618402481079,0.3328844904899597,0.3159443438053131,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.802066445350647,0.2683719098567962,0.1887804716825485,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8228065371513367,0.2905721366405487,0.2764340341091156,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8227408528327942,0.290231704711914,1.310948133468628,291.3623352050781,291.1499938964844,288.0774841308594,286.7449645996094,291.3509826660156,297.4565734863281,291.3616943359375,1.0,0.5220847129821777,1.0,1.0,0.4060817658901214,1.0,-2.802475690841675,1.825080156326294,0.9773954153060912,1.191846251487732,0.0,0.0,0.0,117.478515625,111.0,-21.897010803222656,-0.0,1813.8175048828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8013920187950134,0.2677971720695495,0.2421225160360336,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.8583618402481079,0.3328844904899597,0.3159443438053131,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.802066445350647,0.2683719098567962,0.1887804716825485,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8228065371513367,0.2905721366405487,0.2764340341091156,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36248779296875,0.8227408528327942,0.290231704711914,1.310948133468628,291.3623352050781,291.1499938964844,288.0774841308594,286.7449645996094,291.3509826660156,297.4565734863281,291.3616943359375,1.0,0.5220847129821777,1.0,1.0,0.4060817658901214,1.0,-2.802475690841675,1.825080156326294,0.9773954153060912,1.191846251487732,0.0,0.0,0.0,117.478515625,111.0,-21.897010803222656,-0.0,1813.8175048828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173837661743164,0.2708679139614105,0.2446539551019668,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762251138687134,0.3373124897480011,0.3198651671409607,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176879286766052,0.2711051702499389,0.1905106157064438,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380162119865417,0.2936052680015564,0.2790602743625641,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370239734649658,0.2922171652317047,1.318750023841858,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214117765426636,1.0,1.0,0.3995981812477112,1.0,-2.8248448371887207,1.85585618019104,0.9689884781837464,1.2175756692886353,0.0,0.0,0.0,112.11029815673828,99.0,-22.88036346435547,-0.0,1822.81201171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173837661743164,0.2708679139614105,0.2446539551019668,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762251138687134,0.3373124897480011,0.3198651671409607,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176879286766052,0.2711051702499389,0.1905106157064438,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380162119865417,0.2936052680015564,0.2790602743625641,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370239734649658,0.2922171652317047,1.318750023841858,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214117765426636,1.0,1.0,0.3995981812477112,1.0,-2.8248448371887207,1.85585618019104,0.9689884781837464,1.2175756692886353,0.0,0.0,0.0,112.11029815673828,99.0,-22.88036346435547,-0.0,1822.81201171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406236171722412,0.2738865315914154,0.2470287531614303,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.9042617678642272,0.3417431116104126,0.3236787021160126,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406246900558472,0.2738077938556671,0.1921342313289642,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623737096786499,0.2965976595878601,0.2815324366092682,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602912425994873,0.294142335653305,1.325730800628662,291.3359680175781,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188707709312439,1.0,1.0,0.3945987820625305,1.0,-2.8455960750579834,1.882133841514588,0.9634623527526855,1.239163160324097,0.0,0.0,0.0,104.03756713867188,87.0,-14.724861145019531,-0.0,1816.208740234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406236171722412,0.2738865315914154,0.2470287531614303,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.9042617678642272,0.3417431116104126,0.3236787021160126,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406246900558472,0.2738077938556671,0.1921342313289642,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623737096786499,0.2965976595878601,0.2815324366092682,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602912425994873,0.294142335653305,1.325730800628662,291.3359680175781,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188707709312439,1.0,1.0,0.3945987820625305,1.0,-2.8455960750579834,1.882133841514588,0.9634623527526855,1.239163160324097,0.0,0.0,0.0,104.03756713867188,87.0,-14.724861145019531,-0.0,1816.208740234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755633234977722,0.2768957316875458,0.2493288666009903,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9488626718521118,0.3462052345275879,0.3274537026882171,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752443194389343,0.2765218019485473,0.1937137246131897,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8993194103240967,0.2995927631855011,0.2839360237121582,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959667086601257,0.2960542142391205,1.3323110342025757,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.43963623046875,291.3308410644531,1.0,0.5152402520179749,1.0,1.0,0.3895993530750274,1.0,-2.8655946254730225,1.9080543518066408,0.9575402140617372,1.2605513334274292,0.0,0.0,0.0,94.31886291503906,75.0,-9.018049240112305,-0.0,1800.2303466796875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755633234977722,0.2768957316875458,0.2493288666009903,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9488626718521118,0.3462052345275879,0.3274537026882171,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752443194389343,0.2765218019485473,0.1937137246131897,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8993194103240967,0.2995927631855011,0.2839360237121582,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959667086601257,0.2960542142391205,1.3323110342025757,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.43963623046875,291.3308410644531,1.0,0.5152402520179749,1.0,1.0,0.3895993530750274,1.0,-2.8655946254730225,1.9080543518066408,0.9575402140617372,1.2605513334274292,0.0,0.0,0.0,94.31886291503906,75.0,-9.018049240112305,-0.0,1800.2303466796875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8996613025665283,0.2783949077129364,0.250460147857666,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9754087328910828,0.3484461009502411,0.3293356597423553,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8991737961769104,0.2778833210468292,0.1944953650236129,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9260239005088806,0.3010927140712738,0.2851245701313019,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9214813113212584,0.2970075309276581,1.335515022277832,291.3291320800781,291.1499938964844,288.28741455078125,286.8651733398437,291.3265380859375,297.4374694824219,291.3290710449219,1.0,0.5131725072860718,1.0,1.0,0.3870996534824371,1.0,-2.8754351139068604,1.9210017919540403,0.9544334411621094,1.271265983581543,0.0,0.0,0.0,89.06538391113281,75.0,-7.123441696166992,-0.0,1789.9588623046875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9310182332992554,0.2798829972743988,0.2515883445739746,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9990000128746032,0.3506936132907867,0.3303796947002411,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9302763938903807,0.2792416512966156,0.195279523730278,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9584754109382628,0.3025887012481689,0.2863155305385589,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9535492658615112,0.2979539036750793,1.3387168645858765,291.3248596191406,291.1499938964844,288.3177490234375,286.8822937011719,291.3173522949219,297.4353942871094,291.32427978515625,1.0,0.5109413266181946,1.0,1.0,0.3835279047489166,1.0,-2.88411021232605,1.936007499694824,0.948102593421936,1.2844653129577637,0.0,0.0,0.0,83.8274154663086,93.0,-11.12079906463623,-0.0,1777.9658203125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9336544275283812,0.2827540338039398,0.2541907727718353,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9990000128746032,0.3555430769920349,0.3318067789077759,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326226711273192,0.2818942368030548,0.1971415281295776,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9607096910476683,0.3055204153060913,0.2890964448451996,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9546312689781188,0.2997797131538391,1.3469792604446411,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,291.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152058601379395,1.0,1.0,0.3763844072818756,1.0,-2.904623031616211,1.968762278556824,0.935860812664032,1.312187910079956,0.0,0.0,0.0,84.77397918701172,111.0,-19.61439514160156,-0.0,1814.989501953125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9336544275283812,0.2827540338039398,0.2541907727718353,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9990000128746032,0.3555430769920349,0.3318067789077759,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326226711273192,0.2818942368030548,0.1971415281295776,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9607096910476683,0.3055204153060913,0.2890964448451996,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9546312689781188,0.2997797131538391,1.3469792604446411,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,291.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152058601379395,1.0,1.0,0.3763844072818756,1.0,-2.904623031616211,1.968762278556824,0.935860812664032,1.312187910079956,0.0,0.0,0.0,84.77397918701172,111.0,-19.61439514160156,-0.0,1814.989501953125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.90261310338974,0.2854709923267364,0.2569067180156708,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.980242133140564,0.3597466349601745,0.3400967121124267,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9015471339225768,0.2844463586807251,0.1991302818059921,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9289648532867432,0.3083582818508148,0.2920551896095276,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9212546944618224,0.3014967143535614,1.3560324907302856,291.2913513183594,291.1499938964844,288.43994140625,286.9505920410156,291.2802124023437,297.4268493652344,291.29071044921875,1.0,0.5245635509490967,1.0,1.0,0.3692409098148346,1.0,-2.934809923171997,2.007974147796631,0.9268358945846558,1.344631314277649,0.0,0.0,0.0,92.46934509277344,129.0,-22.321372985839844,-0.0,1901.931640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.90261310338974,0.2854709923267364,0.2569067180156708,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.980242133140564,0.3597466349601745,0.3400967121124267,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9015471339225768,0.2844463586807251,0.1991302818059921,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9289648532867432,0.3083582818508148,0.2920551896095276,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9212546944618224,0.3014967143535614,1.3560324907302856,291.2913513183594,291.1499938964844,288.43994140625,286.9505920410156,291.2802124023437,297.4268493652344,291.29071044921875,1.0,0.5245635509490967,1.0,1.0,0.3692409098148346,1.0,-2.934809923171997,2.007974147796631,0.9268358945846558,1.344631314277649,0.0,0.0,0.0,92.46934509277344,129.0,-22.321372985839844,-0.0,1901.931640625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8633376955986023,0.2880145013332367,0.2596528828144073,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9374344944953918,0.3638500273227691,0.3444130420684814,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622348308563232,0.2868680953979492,0.2011746317148208,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858521580696106,0.3110694289207458,0.2950936555862427,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783610463142395,0.30306276679039,1.3653608560562134,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203186035156,291.27935791015625,1.0,0.5362745523452759,1.0,1.0,0.3633666038513183,1.0,-2.96048641204834,2.041229009628296,0.9192574620246888,1.3720965385437012,0.0,0.0,0.0,105.2362060546875,147.0,-16.78557777404785,-0.0,2008.810791015625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8633376955986023,0.2880145013332367,0.2596528828144073,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9374344944953918,0.3638500273227691,0.3444130420684814,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622348308563232,0.2868680953979492,0.2011746317148208,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8858521580696106,0.3110694289207458,0.2950936555862427,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783610463142395,0.30306276679039,1.3653608560562134,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203186035156,291.27935791015625,1.0,0.5362745523452759,1.0,1.0,0.3633666038513183,1.0,-2.96048641204834,2.041229009628296,0.9192574620246888,1.3720965385437012,0.0,0.0,0.0,105.2362060546875,147.0,-16.78557777404785,-0.0,2008.810791015625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308521509170532,0.2904492616653442,0.2623840570449829,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971766829490662,0.3679529428482055,0.348831444978714,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297811150550842,0.2892138659954071,0.2032312750816345,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510723114013672,0.3137048184871673,0.2981495261192322,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433675169944763,0.304530918598175,1.3746696710586548,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.41412353515625,291.27154541015625,1.0,0.5493036508560181,1.0,1.0,0.3574922680854797,1.0,-2.9864161014556885,2.0748448371887207,0.9115713238716124,1.3998324871063232,0.0,0.0,0.0,120.46195220947266,150.0,-12.49817943572998,-0.0,2130.365966796875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308521509170532,0.2904492616653442,0.2623840570449829,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971766829490662,0.3679529428482055,0.348831444978714,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297811150550842,0.2892138659954071,0.2032312750816345,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510723114013672,0.3137048184871673,0.2981495261192322,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433675169944763,0.304530918598175,1.3746696710586548,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.41412353515625,291.27154541015625,1.0,0.5493036508560181,1.0,1.0,0.3574922680854797,1.0,-2.9864161014556885,2.0748448371887207,0.9115713238716124,1.3998324871063232,0.0,0.0,0.0,120.46195220947266,150.0,-12.49817943572998,-0.0,2130.365966796875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8215640783309937,0.2916311919689178,0.2636483311653137,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8865081667900085,0.3699952960014343,0.350962221622467,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8204712271690369,0.2903625667095184,0.2041889727115631,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8413020372390747,0.3149978816509247,0.2995816767215729,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8333777785301208,0.3052329123020172,1.378835916519165,291.2684020996094,291.1499938964844,288.59423828125,287.0354919433594,291.263916015625,297.4111328125,291.2682189941406,1.0,0.554176390171051,1.0,1.0,0.3545551002025604,1.0,-2.9983811378479004,2.091114044189453,0.9072672128677368,1.4134197235107422,0.0,0.0,0.0,126.2247314453125,150.0,-11.040644645690918,-0.0,2180.689453125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8149471282958984,0.2928003668785095,0.2648549675941467,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8791927099227905,0.3720366358757019,0.3530453741550445,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8138151168823242,0.2915043532848358,0.2051064074039459,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8345643877983093,0.3162828385829925,0.3009585440158844,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8263112902641296,0.3059220314025879,1.3827183246612549,291.266845703125,291.1499938964844,288.6252746582031,287.05242919921875,291.2655334472656,297.40826416015625,291.2669677734375,1.0,0.5584444999694824,1.0,1.0,0.3521772921085357,1.0,-3.0097618103027344,2.105543851852417,0.9042178392410278,1.4252804517745972,0.0,0.0,0.0,130.86404418945312,138.0,-7.021459579467773,-0.0,2224.58544921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8166976571083069,0.2951465249061584,0.2669526636600494,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821089863777161,0.3761487007141113,0.3569042086601257,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.815539538860321,0.2938059866428375,0.2067046761512756,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363637328147888,0.318864494562149,0.303386926651001,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271591067314148,0.3072993159294128,1.3888803720474243,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611345767974854,1.0,1.0,0.3474216759204864,1.0,-3.029175043106079,2.132157802581787,0.8970171809196472,1.447537899017334,0.0,0.0,0.0,131.8077392578125,126.0,-0.0096366861835122,-0.0,2264.185302734375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8166976571083069,0.2951465249061584,0.2669526636600494,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821089863777161,0.3761487007141113,0.3569042086601257,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.815539538860321,0.2938059866428375,0.2067046761512756,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363637328147888,0.318864494562149,0.303386926651001,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8271591067314148,0.3072993159294128,1.3888803720474243,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.5611345767974854,1.0,1.0,0.3474216759204864,1.0,-3.029175043106079,2.132157802581787,0.8970171809196472,1.447537899017334,0.0,0.0,0.0,131.8077392578125,126.0,-0.0096366861835122,-0.0,2264.185302734375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8286999464035034,0.2975298166275024,0.2688696682453155,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973008394241333,0.3803218603134155,0.3605953752994537,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275315761566162,0.2961615324020386,0.2081729918718338,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488873243331909,0.3214917778968811,0.3056311905384063,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383982181549072,0.3087093234062195,1.3941062688827517,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753295898437,297.3996276855469,291.2727355957031,1.0,0.5604482293128967,1.0,1.0,0.3426660597324371,1.0,-3.046663761138916,2.157691478729248,0.8889723420143127,1.469110369682312,0.0,0.0,0.0,127.07191467285156,114.0,3.8475759029388414,-0.0,2271.2294921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8286999464035034,0.2975298166275024,0.2688696682453155,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973008394241333,0.3803218603134155,0.3605953752994537,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8275315761566162,0.2961615324020386,0.2081729918718338,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488873243331909,0.3214917778968811,0.3056311905384063,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8383982181549072,0.3087093234062195,1.3941062688827517,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753295898437,297.3996276855469,291.2727355957031,1.0,0.5604482293128967,1.0,1.0,0.3426660597324371,1.0,-3.046663761138916,2.157691478729248,0.8889723420143127,1.469110369682312,0.0,0.0,0.0,127.07191467285156,114.0,3.8475759029388414,-0.0,2271.2294921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488529920578003,0.2999430894851684,0.2706978321075439,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.923854410648346,0.3845536112785339,0.3642184734344482,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476158976554871,0.2985709011554718,0.2095877081155777,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8705557584762573,0.3241673409938812,0.3077969849109649,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582691550254822,0.3101580440998077,1.3989146947860718,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.557830810546875,1.0,1.0,0.3378514051437378,1.0,-3.063302993774414,2.182995557785034,0.8803073763847351,1.4906373023986816,0.0,0.0,0.0,119.15876007080078,102.0,6.371219635009766,-0.0,2260.16650390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
