time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488529920578003,0.2999430894851684,0.2706978321075439,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.923854410648346,0.3845536112785339,0.3642184734344482,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476158976554871,0.2985709011554718,0.2095877081155777,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8705557584762573,0.3241673409938812,0.3077969849109649,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582691550254822,0.3101580440998077,1.3989146947860718,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.557830810546875,1.0,1.0,0.3378514051437378,1.0,-3.063302993774414,2.182995557785034,0.8803073763847351,1.4906373023986816,0.0,0.0,0.0,119.15876007080078,102.0,6.371219635009766,-0.0,2260.16650390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792464733123779,0.3023776412010193,0.2724789381027221,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624775052070618,0.3888386487960815,0.3678211867809295,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779144883155823,0.3010289371013641,0.2109844386577606,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027863144874572,0.326887845993042,0.3099345266819,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885182738304138,0.3116435706615448,1.4035524129867554,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.39483642578125,291.28497314453125,1.0,0.5541413426399231,1.0,1.0,0.333036720752716,1.0,-3.0796000957489014,2.2082293033599854,0.871370792388916,1.5121691226959229,0.0,0.0,0.0,109.43423461914062,90.0,9.03627109527588,-0.0,2238.809326171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8792464733123779,0.3023776412010193,0.2724789381027221,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845458984375,0.9624775052070618,0.3888386487960815,0.3678211867809295,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8779144883155823,0.3010289371013641,0.2109844386577606,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.9027863144874572,0.326887845993042,0.3099345266819,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2845153808594,0.8885182738304138,0.3116435706615448,1.4035524129867554,291.2845764160156,291.1499938964844,288.87890625,287.18072509765625,291.28985595703125,297.39483642578125,291.28497314453125,1.0,0.5541413426399231,1.0,1.0,0.333036720752716,1.0,-3.0796000957489014,2.2082293033599854,0.871370792388916,1.5121691226959229,0.0,0.0,0.0,109.43423461914062,90.0,9.03627109527588,-0.0,2238.809326171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8995386362075806,0.30360147356987,0.27335986495018,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.288818359375,0.9834677577018738,0.3910002112388611,0.3696239292621612,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.8981835842132568,0.3022750914096832,0.2116826325654983,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9256585240364076,0.3282642066478729,0.3110019564628601,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.9087925553321838,0.3123994171619415,1.40585196018219,291.2888488769531,291.1499938964844,288.9122619628906,287.1940612792969,291.2947692871094,297.39410400390625,291.28924560546875,1.0,0.5520575642585754,1.0,1.0,0.3306293785572052,1.0,-3.087713718414306,2.220876932144165,0.8668367862701416,1.522973895072937,0.0,0.0,0.0,104.15198516845705,90.0,10.409008979797363,-0.0,2225.7578125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.922928750514984,0.3048202991485595,0.2742599546909332,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2929077148437,0.9990000128746032,0.3931904733181,0.3687719106674194,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.9213936924934388,0.303523451089859,0.2124005854129791,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.9507508873939514,0.3296422958374023,0.3120956420898437,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.932884931564331,0.3131550848484039,1.4082671403884888,291.2929382324219,291.1499938964844,288.946044921875,287.2066955566406,291.2975769042969,297.39337158203125,291.2932434082031,1.0,0.5497197508811951,1.0,1.0,0.3279039561748504,1.0,-3.0929412841796875,2.2324798107147217,0.8604615926742554,1.533764123916626,0.0,0.0,0.0,99.219970703125,93.0,10.284075736999512,-0.0,2209.198486328125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393512606620787,0.3071884214878082,0.2762925326824188,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987093269824981,0.3550145626068115,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379087090492249,0.3059797883033752,0.2140357196331024,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662280678749084,0.3323594927787781,0.3145531713962555,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.948087513446808,0.3146281540393829,1.4143683910369873,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.5481215715408325,1.0,1.0,0.322453111410141,1.0,-3.091028213500977,2.247739315032959,0.8432887196540833,1.5491863489151,0.0,0.0,0.0,96.47289276123048,96.0,8.584431648254395,-0.0,2191.394775390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9393512606620787,0.3071884214878082,0.2762925326824188,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9990000128746032,0.3987093269824981,0.3550145626068115,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9379087090492249,0.3059797883033752,0.2140357196331024,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.9662280678749084,0.3323594927787781,0.3145531713962555,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2982788085937,0.948087513446808,0.3146281540393829,1.4143683910369873,291.29833984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3027038574219,297.3959045410156,291.298583984375,1.0,0.5481215715408325,1.0,1.0,0.322453111410141,1.0,-3.091028213500977,2.247739315032959,0.8432887196540833,1.5491863489151,0.0,0.0,0.0,96.47289276123048,96.0,8.584431648254395,-0.0,2191.394775390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493679404258728,0.3095356822013855,0.2783436477184295,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050685465335846,0.3477260768413543,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481034874916076,0.3084534108638763,0.2157124876976013,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752314686775208,0.3350957036018371,0.3170689642429352,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568511843681335,0.3161327540874481,1.4207924604415894,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.4020690917969,291.30645751953125,1.0,0.5484769940376282,1.0,1.0,0.3170022666454315,1.0,-3.0974879264831543,2.268639087677002,0.8288487195968628,1.568495273590088,0.0,0.0,0.0,95.37018585205078,114.0,10.59201717376709,-0.0,2197.324951171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9493679404258728,0.3095356822013855,0.2783436477184295,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9990000128746032,0.4050685465335846,0.3477260768413543,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9481034874916076,0.3084534108638763,0.2157124876976013,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.9752314686775208,0.3350957036018371,0.3170689642429352,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30596923828125,0.9568511843681335,0.3161327540874481,1.4207924604415894,291.3060607910156,291.1499938964844,289.08502197265625,287.2505187988281,291.3118896484375,297.4020690917969,291.30645751953125,1.0,0.5484769940376282,1.0,1.0,0.3170022666454315,1.0,-3.0974879264831543,2.268639087677002,0.8288487195968628,1.568495273590088,0.0,0.0,0.0,95.37018585205078,114.0,10.59201717376709,-0.0,2197.324951171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.939003050327301,0.3119024634361267,0.2805441319942474,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108768999576568,0.3608262538909912,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378948211669922,0.3109848499298095,0.217531219124794,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663043022155762,0.3378916680812835,0.3197779059410095,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457800388336182,0.3177021443843841,1.4281738996505735,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559095144271851,1.0,1.0,0.3108370006084442,1.0,-3.130162715911865,2.309567928314209,0.820594847202301,1.6015912294387815,0.0,0.0,0.0,99.1778793334961,132.0,11.193196296691896,-0.0,2277.40673828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.939003050327301,0.3119024634361267,0.2805441319942474,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.9990000128746032,0.4108768999576568,0.3608262538909912,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.9378948211669922,0.3109848499298095,0.217531219124794,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9663043022155762,0.3378916680812835,0.3197779059410095,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136901855469,0.9457800388336182,0.3177021443843841,1.4281738996505735,291.3137512207031,291.141845703125,289.1565856933594,287.268798828125,291.32061767578125,297.4064025878906,291.3142395019531,1.0,0.5559095144271851,1.0,1.0,0.3108370006084442,1.0,-3.130162715911865,2.309567928314209,0.820594847202301,1.6015912294387815,0.0,0.0,0.0,99.1778793334961,132.0,11.193196296691896,-0.0,2277.40673828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145304560661316,0.3142365217208862,0.2828501164913177,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146049320697784,0.3894473910331726,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136894941329956,0.3135248720645904,0.2194608598947525,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9432001709938048,0.3406999111175537,0.3226401507854461,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202887415885924,0.3192557692527771,1.4362025260925293,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681934952735901,1.0,1.0,0.3046717643737793,1.0,-3.182682514190674,2.3644139766693115,0.8182684183120728,1.6444158554077148,0.0,0.0,0.0,107.11052703857422,150.0,13.247151374816896,-0.0,2419.247314453125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9145304560661316,0.3142365217208862,0.2828501164913177,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.9990000128746032,0.4146049320697784,0.3894473910331726,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9136894941329956,0.3135248720645904,0.2194608598947525,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.9432001709938048,0.3406999111175537,0.3226401507854461,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233337402344,0.9202887415885924,0.3192557692527771,1.4362025260925293,291.32342529296875,291.0515441894531,289.2294006347656,287.2848815917969,291.3316650390625,297.4017028808594,291.3240661621094,1.0,0.5681934952735901,1.0,1.0,0.3046717643737793,1.0,-3.182682514190674,2.3644139766693115,0.8182684183120728,1.6444158554077148,0.0,0.0,0.0,107.11052703857422,150.0,13.247151374816896,-0.0,2419.247314453125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8900745511054993,0.3153340220451355,0.2841303646564483,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.9816160798072816,0.415883868932724,0.3936361372470855,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8894450068473816,0.3147394359111786,0.2205347120761871,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9157561659812928,0.3420500457286834,0.3242202699184418,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.8946910500526428,0.3199577629566192,1.4408421516418457,291.3291320800781,291.0058898925781,289.2662353515625,287.29217529296875,291.3356628417969,297.3958740234375,291.3295593261719,1.0,0.5747587084770203,1.0,1.0,0.3015891313552856,1.0,-3.1976046562194824,2.384133815765381,0.8134709000587463,1.6613891124725342,0.0,0.0,0.0,114.93990325927734,150.0,13.478999137878418,-0.0,2491.1240234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8687089085578918,0.3163857161998749,0.2853830754756927,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.9591423869132996,0.4174220860004425,0.3952756822109222,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8682230114936829,0.3159200549125671,0.2215940654277801,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262023925781,0.8928799033164978,0.3433679342269897,0.3257820308208465,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.8727423548698425,0.3206158280372619,1.4453325271606443,291.3260498046875,290.9598999023437,289.3033142089844,287.29901123046875,291.3219299316406,297.3913269042969,291.32537841796875,1.0,0.5813656449317932,1.0,1.0,0.2960017919540405,1.0,-3.210158348083496,2.409708976745605,0.8004494309425354,1.683957815170288,0.0,0.0,0.0,123.30049896240234,168.0,0.0298111420124769,-0.0,2561.177001953125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351579904556274,0.3182766735553741,0.2877528965473175,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.91633939743042,0.4208691716194153,0.3990601897239685,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349636793136597,0.3181215226650238,0.2236411422491073,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572391271591187,0.3458517789840698,0.3288155198097229,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381296992301941,0.3217625021934509,1.4537839889526367,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.3034973144531,1.0,0.5946437120437622,1.0,1.0,0.2848271131515503,1.0,-3.2338314056396484,2.4610719680786133,0.7727593183517456,1.729931354522705,0.0,0.0,0.0,140.8383331298828,171.0,-21.48646354675293,-0.0,2705.310546875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8351579904556274,0.3182766735553741,0.2877528965473175,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.91633939743042,0.4208691716194153,0.3990601897239685,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8349636793136597,0.3181215226650238,0.2236411422491073,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.8572391271591187,0.3458517789840698,0.3288155198097229,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3044738769531,0.8381296992301941,0.3217625021934509,1.4537839889526367,291.3042907714844,290.8670349121094,289.3782043457031,287.3113708496094,291.29302978515625,297.38385009765625,291.3034973144531,1.0,0.5946437120437622,1.0,1.0,0.2848271131515503,1.0,-3.2338314056396484,2.4610719680786133,0.7727593183517456,1.729931354522705,0.0,0.0,0.0,140.8383331298828,171.0,-21.48646354675293,-0.0,2705.310546875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190668821334839,0.3199436664581299,0.2896850407123565,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969096541404724,0.4244890809059143,0.4028529226779938,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191526532173157,0.3201459944248199,0.2253856509923935,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405530452728271,0.3481610119342804,0.3314441740512848,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213993310928345,0.3227159678936004,1.4602274894714355,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034945845603943,1.0,1.0,0.2736524045467376,1.0,-3.253727912902832,2.5100202560424805,0.7437077164649963,1.7743850946426392,0.0,0.0,0.0,152.40476989746094,159.0,-29.73830986022949,-0.0,2810.455322265625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8190668821334839,0.3199436664581299,0.2896850407123565,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2805480957031,0.8969096541404724,0.4244890809059143,0.4028529226779938,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8191526532173157,0.3201459944248199,0.2253856509923935,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806396484375,0.8405530452728271,0.3481610119342804,0.3314441740512848,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2807006835937,0.8213993310928345,0.3227159678936004,1.4602274894714355,291.2804870605469,290.77313232421875,289.45391845703125,287.3221740722656,291.26666259765625,297.3771057128906,291.2796630859375,1.0,0.6034945845603943,1.0,1.0,0.2736524045467376,1.0,-3.253727912902832,2.5100202560424805,0.7437077164649963,1.7743850946426392,0.0,0.0,0.0,152.40476989746094,159.0,-29.73830986022949,-0.0,2810.455322265625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8192448019981384,0.3213725984096527,0.2910570502281189,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982638716697693,0.4280498027801513,0.4062610268592834,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196370601654053,0.3219797313213348,0.2267230451107025,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411396145820618,0.3502786755561828,0.3335203826427459,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210234642028809,0.3234656155109405,1.463984727859497,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057201027870178,1.0,1.0,0.2539480030536651,1.0,-3.268107891082764,2.5808115005493164,0.6872963905334473,1.8418530225753784,0.0,0.0,0.0,153.7380828857422,147.0,-74.07067108154297,-0.0,2848.260009765625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.8192448019981384,0.3213725984096527,0.2910570502281189,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207336425781,0.8982638716697693,0.4280498027801513,0.4062610268592834,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8196370601654053,0.3219797313213348,0.2267230451107025,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8411396145820618,0.3502786755561828,0.3335203826427459,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8210234642028809,0.3234656155109405,1.463984727859497,291.2205810546875,290.6783447265625,289.5303649902344,287.3316345214844,291.1817321777344,297.36993408203125,291.2178039550781,1.0,0.6057201027870178,1.0,1.0,0.2539480030536651,1.0,-3.268107891082764,2.5808115005493164,0.6872963905334473,1.8418530225753784,0.0,0.0,0.0,153.7380828857422,147.0,-74.07067108154297,-0.0,2848.260009765625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275966644287109,0.3224393725395202,0.2919048368930816,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.910008668899536,0.4313405454158783,0.4092227220535278,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283458352088928,0.3235169649124145,0.2276995331048965,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504154086112976,0.3521004319190979,0.3351096212863922,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.828874945640564,0.3239083588123321,1.465389370918274,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043919324874878,1.0,1.0,0.2342436015605926,1.0,-3.2774693965911865,2.6481566429138184,0.6293127536773682,1.906965970993042,0.0,0.0,0.0,149.38650512695312,135.0,-96.56161499023438,-0.0,2843.987548828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8275966644287109,0.3224393725395202,0.2919048368930816,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.910008668899536,0.4313405454158783,0.4092227220535278,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.8283458352088928,0.3235169649124145,0.2276995331048965,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.8504154086112976,0.3521004319190979,0.3351096212863922,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.828874945640564,0.3239083588123321,1.465389370918274,291.1444702148437,290.5827941894531,289.607421875,287.3399658203125,291.0986328125,297.36083984375,291.1416320800781,1.0,0.6043919324874878,1.0,1.0,0.2342436015605926,1.0,-3.2774693965911865,2.6481566429138184,0.6293127536773682,1.906965970993042,0.0,0.0,0.0,149.38650512695312,135.0,-96.56161499023438,-0.0,2843.987548828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8339035511016846,0.3228731155395508,0.2921845912933349,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.9192798137664796,0.4329018890857696,0.4105711579322815,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8348564505577087,0.3242010176181793,0.2280879765748977,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8574700951576233,0.3529244661331177,0.3357676565647125,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.8349528312683105,0.3240361511707306,1.4654160737991333,291.1062316894531,290.5348205566406,289.6461181640625,287.34381103515625,291.05938720703125,297.3558654785156,291.1034240722656,1.0,0.6028605103492737,1.0,1.0,0.2243914008140564,1.0,-3.2807204723358154,2.6803455352783203,0.6003748178482056,1.9383503198623653,0.0,0.0,0.0,145.94569396972656,135.0,-100.94981384277344,-0.0,2831.753173828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8415791392326355,0.3232515752315521,0.2923927903175354,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648498535156,0.9306447505950928,0.434413194656372,0.41185063123703,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8427598476409912,0.3248378336429596,0.2284264415502548,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.866085946559906,0.3536994159221649,0.3363562822341919,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.8424038290977478,0.3241103291511535,1.4650923013687134,291.0646667480469,290.4866943359375,289.6849060058594,287.3474426269531,291.01202392578125,297.3507385253906,291.0613098144531,1.0,0.6009208559989929,1.0,1.0,0.2129627466201782,1.0,-3.2832372188568115,2.715965986251831,0.56727135181427,1.9733092784881592,0.0,0.0,0.0,141.92381286621094,123.0,-109.47297668457033,-0.0,2814.7294921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613177537918091,0.3238154053688049,0.2926003038883209,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.95783132314682,0.4372564554214477,0.4142035245895386,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630467653274536,0.3259485363960266,0.2289612591266632,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880540132522583,0.3550824522972107,0.3373371958732605,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616799116134644,0.3240804374217987,1.463459610939026,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,297.3397216796875,290.9732360839844,1.0,0.5961212515830994,1.0,1.0,0.1901054382324218,1.0,-3.286180257797241,2.784252882003784,0.5019271373748779,2.0407443046569824,0.0,0.0,0.0,132.71360778808594,111.0,-118.021484375,-0.0,2769.700927734375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8613177537918091,0.3238154053688049,0.2926003038883209,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97662353515625,0.95783132314682,0.4372564554214477,0.4142035245895386,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8630467653274536,0.3259485363960266,0.2289612591266632,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.8880540132522583,0.3550824522972107,0.3373371958732605,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771728515625,0.8616799116134644,0.3240804374217987,1.463459610939026,290.9764404296875,290.3901672363281,289.76275634765625,287.354248046875,290.9223937988281,297.3397216796875,290.9732360839844,1.0,0.5961212515830994,1.0,1.0,0.1901054382324218,1.0,-3.286180257797241,2.784252882003784,0.5019271373748779,2.0407443046569824,0.0,0.0,0.0,132.71360778808594,111.0,-118.021484375,-0.0,2769.700927734375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883263468742371,0.3242025375366211,0.2925946414470672,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.987484097480774,0.4399407804012298,0.4163492619991302,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8906981348991394,0.3269070982933044,0.2293504476547241,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181703925132751,0.3563053607940674,0.3381142914295196,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.888163685798645,0.3238745927810669,1.4607895612716677,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904688835144043,1.0,1.0,0.1672481149435043,1.0,-3.286949396133423,2.847543954849243,0.4394055306911468,2.103663444519043,0.0,0.0,0.0,122.51210021972656,99.0,-113.99111938476562,-0.0,2714.522705078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.8883263468742371,0.3242025375366211,0.2925946414470672,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.894775390625,0.987484097480774,0.4399407804012298,0.4163492619991302,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.8906981348991394,0.3269070982933044,0.2293504476547241,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951110839844,0.9181703925132751,0.3563053607940674,0.3381142914295196,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.888163685798645,0.3238745927810669,1.4607895612716677,290.8946228027344,290.2933959960937,289.8408203125,287.36065673828125,290.8436279296875,297.3285827636719,290.8917236328125,1.0,0.5904688835144043,1.0,1.0,0.1672481149435043,1.0,-3.286949396133423,2.847543954849243,0.4394055306911468,2.103663444519043,0.0,0.0,0.0,122.51210021972656,99.0,-113.99111938476562,-0.0,2714.522705078125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137303233146667,0.3243306279182434,0.2925239205360412,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428776800632477,0.4037344455718994,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170669913291932,0.3276428282260895,0.2297063767910003,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478342533111572,0.3573016226291656,0.3388401865959167,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129289984703064,0.3234355449676513,1.457823634147644,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.5832663178443909,1.0,1.0,0.1433677673339843,1.0,-3.2694664001464844,2.9384334087371826,0.3310328722000122,2.198532819747925,0.0,0.0,0.0,114.2498016357422,87.0,-175.25143432617188,-0.0,2633.240234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9137303233146667,0.3243306279182434,0.2925239205360412,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732849121094,0.9990000128746032,0.4428776800632477,0.4037344455718994,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.9170669913291932,0.3276428282260895,0.2297063767910003,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.9478342533111572,0.3573016226291656,0.3388401865959167,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.9129289984703064,0.3234355449676513,1.457823634147644,290.7728271484375,290.1965026855469,289.9189453125,287.366943359375,290.6731872558594,297.3179016113281,290.7654113769531,1.0,0.5832663178443909,1.0,1.0,0.1433677673339843,1.0,-3.2694664001464844,2.9384334087371826,0.3310328722000122,2.198532819747925,0.0,0.0,0.0,114.2498016357422,87.0,-175.25143432617188,-0.0,2633.240234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9380984306335448,0.3235266804695129,0.291841059923172,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473545551300049,0.3762993514537811,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.94232976436615,0.3276054859161377,0.2296756207942962,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715641736984252,0.3575464487075805,0.3390584588050842,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.93680340051651,0.3222903609275818,1.4525859355926514,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735071897506714,1.0,1.0,0.1194874122738838,1.0,-3.229602813720703,3.058309316635132,0.1712935268878936,2.3268702030181885,0.0,0.0,0.0,106.94123840332033,105.0,-290.1239318847656,-0.0,2514.01171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387878417969,0.9380984306335448,0.3235266804695129,0.291841059923172,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53759765625,0.9990000128746032,0.4473545551300049,0.3762993514537811,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5387268066406,0.94232976436615,0.3276054859161377,0.2296756207942962,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5381774902344,0.9715641736984252,0.3575464487075805,0.3390584588050842,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.93680340051651,0.3222903609275818,1.4525859355926514,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.389892578125,297.3100280761719,290.52685546875,1.0,0.5735071897506714,1.0,1.0,0.1194874122738838,1.0,-3.229602813720703,3.058309316635132,0.1712935268878936,2.3268702030181885,0.0,0.0,0.0,106.94123840332033,105.0,-290.1239318847656,-0.0,2514.01171875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.940357744693756,0.3227856755256653,0.2912402153015136,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169616699219,0.9990000128746032,0.4497652053833008,0.3731755316257477,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.945035755634308,0.3273038864135742,0.2295029014348983,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.9740523099899292,0.3573901653289795,0.3389610946178436,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179992675781,0.938939929008484,0.3214588463306427,1.4490838050842283,290.4161376953125,290.05133056640625,290.0360107421875,287.37664794921875,290.2754211425781,297.306396484375,290.40777587890625,1.0,0.5723583698272705,1.0,1.0,0.1075472384691238,1.0,-3.220547199249268,3.1160426139831543,0.1045045107603073,2.3858487606048584,0.0,0.0,0.0,105.95460510253906,105.0,-304.9359436035156,-0.0,2491.289794921875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9355520009994508,0.3219568729400635,0.2905609905719757,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3325500488281,0.9990000128746032,0.4516260921955108,0.3772992193698883,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3330993652344,0.9407656788825988,0.3269194364547729,0.2292835116386413,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33282470703125,0.9704935550689696,0.3571460843086242,0.3387992084026336,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.9340256452560424,0.3205383121967315,1.4453036785125732,290.33209228515625,290.0030822753906,290.074951171875,287.3800964355469,290.2275390625,297.3006286621094,290.3274230957031,1.0,0.5729542970657349,1.0,1.0,0.0989516749978065,1.0,-3.219671726226806,3.152235269546509,0.0674365311861038,2.421913146972656,0.0,0.0,0.0,106.76741790771484,123.0,-261.1358642578125,-0.0,2494.3388671875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9149124622344972,0.3206258416175842,0.2894331216812134,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552490234375,0.9990000128746032,0.4534836411476135,0.3981086611747741,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554931640625,0.9208958745002748,0.3263633847236633,0.2289665192365646,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2554016113281,0.9525019526481628,0.3568297624588012,0.3386058807373047,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2555236816406,0.9131414890289308,0.3188611567020416,1.4383984804153442,290.2551574707031,289.9100036621094,290.1499938964844,287.38726806640625,290.20513916015625,297.2845458984375,290.2537841796875,1.0,0.578245997428894,1.0,1.0,0.0823275968432426,1.0,-3.23439884185791,3.209317922592163,0.0250809714198112,2.475219249725342,0.0,0.0,0.0,111.73674011230467,123.0,-145.8794403076172,-0.0,2551.190673828125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
