time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223633766174316,0.3388494551181793,0.3067950010299682,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.945617377758026,0.5120826959609985,0.4850956201553345,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343427777290344,0.3553865253925323,0.2499751150608062,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577205538749695,0.3879193663597107,0.3690426647663116,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8100151419639587,0.3227072954177856,1.4614204168319702,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391146779060364,1.0,1.0,0.0,1.0,-3.44945764541626,3.4494478702545166,9.572782801114954e-06,2.6665937900543213,0.0,0.0,0.0,169.4064483642578,180.0,79.07911682128906,-0.0,3345.618408203125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217844367027283,0.3397732079029083,0.3076449334621429,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454134106636048,0.5143671035766602,0.4872584342956543,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.833990752696991,0.3566875159740448,0.2508942484855652,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572338223457336,0.3891882002353668,0.3702589571475982,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091093301773071,0.3232183158397674,1.463811993598938,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6410304307937622,1.0,1.0,0.0,1.0,-3.4585256576538086,3.4585161209106445,9.62312060437398e-06,2.673581838607788,0.0,0.0,0.0,170.73500061035156,180.0,77.92994689941406,-0.0,3374.72265625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212211728096008,0.3407138288021087,0.3085107803344726,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452263712882996,0.5166764855384827,0.4894455969333648,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.833660364151001,0.3580155670642853,0.251832902431488,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567652106285095,0.390477567911148,0.371495634317398,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082215189933777,0.3237513601779938,1.4663077592849731,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429818272590637,1.0,1.0,0.0,1.0,-3.46781587600708,3.467806100845337,9.674829016148578e-06,2.680741548538208,0.0,0.0,0.0,172.080810546875,183.0,76.76165771484375,-0.0,3404.594482421875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205234408378601,0.3419404029846191,0.3096400797367096,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.9450127482414246,0.5196661949157715,0.4922777414321899,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.833268940448761,0.3597523868083954,0.2530607283115387,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561919927597046,0.3921551406383514,0.3731053173542022,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071104884147644,0.3244622349739074,1.4696375131607056,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455255746841431,1.0,1.0,0.0,1.0,-3.4799983501434326,3.479988574981689,9.74284739641007e-06,2.6901309490203857,0.0,0.0,0.0,173.8253936767578,183.0,75.23267364501953,-0.0,3443.86865234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201428651809692,0.3426405489444732,0.310284823179245,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449061155319214,0.5213633179664612,0.4938856959342956,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330645561218262,0.3607463836669922,0.2537635862827301,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558830618858337,0.3931110501289367,0.3740227818489074,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8064981698989868,0.3248748779296875,1.4715701341629028,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469765305519104,1.0,1.0,0.0,1.0,-3.4869813919067383,3.486971616744995,9.781943845155183e-06,2.6955130100250244,0.0,0.0,0.0,174.81602478027344,186.0,74.35372924804688,-0.0,3466.438720703125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191296458244324,0.3446153402328491,0.3121069967746734,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.944665551185608,0.5261414051055908,0.4984096586704254,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325570225715637,0.363569051027298,0.2557602822780609,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550745844841003,0.3958040773868561,0.3766113519668579,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048474192619324,0.3260663151741028,1.4771497249603271,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510767340660095,1.0,1.0,0.0,1.0,-3.506840944290161,3.506831169128418,9.893564310914371e-06,2.71082067489624,0.0,0.0,0.0,177.59925842285156,189.0,71.86627197265625,-0.0,3530.876953125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191296458244324,0.3446153402328491,0.3121069967746734,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.944665551185608,0.5261414051055908,0.4984096586704254,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325570225715637,0.363569051027298,0.2557602822780609,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550745844841003,0.3958040773868561,0.3766113519668579,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048474192619324,0.3260663151741028,1.4771497249603271,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510767340660095,1.0,1.0,0.0,1.0,-3.506840944290161,3.506831169128418,9.893564310914371e-06,2.71082067489624,0.0,0.0,0.0,177.59925842285156,189.0,71.86627197265625,-0.0,3530.876953125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181594014167786,0.3466034233570099,0.3139478862285614,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445194602012634,0.5310314297676086,0.5030342936515808,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321292996406555,0.3664703071117401,0.2578134536743164,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543192148208618,0.3985228836536407,0.379231184720993,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032813668251038,0.3273162245750427,1.4830007553100586,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552625894546509,1.0,1.0,0.0,1.0,-3.5272772312164307,3.5272672176361084,1.0009087418438868e-05,2.7265734672546387,0.0,0.0,0.0,180.4226531982422,192.0,69.29698944091797,-0.0,3597.640380859375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181594014167786,0.3466034233570099,0.3139478862285614,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445194602012634,0.5310314297676086,0.5030342936515808,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8321292996406555,0.3664703071117401,0.2578134536743164,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543192148208618,0.3985228836536407,0.379231184720993,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8032813668251038,0.3273162245750427,1.4830007553100586,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552625894546509,1.0,1.0,0.0,1.0,-3.5272772312164307,3.5272672176361084,1.0009087418438868e-05,2.7265734672546387,0.0,0.0,0.0,180.4226531982422,192.0,69.29698944091797,-0.0,3597.640380859375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172369599342346,0.348612517118454,0.3158034682273865,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444721341133118,0.5360127091407776,0.5077509880065918,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317862749099731,0.3694504201412201,0.2599207460880279,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.853620707988739,0.4012716710567474,0.3818758726119995,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018059134483337,0.328617662191391,1.4890888929367063,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595197916030884,1.0,1.0,0.0,1.0,-3.548222780227661,3.54821252822876,1.0128185749636032e-05,2.7427189350128174,0.0,0.0,0.0,183.2759552001953,195.0,66.65088653564453,-0.0,3666.5595703125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172369599342346,0.348612517118454,0.3158034682273865,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9444721341133118,0.5360127091407776,0.5077509880065918,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317862749099731,0.3694504201412201,0.2599207460880279,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.853620707988739,0.4012716710567474,0.3818758726119995,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.8018059134483337,0.328617662191391,1.4890888929367063,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595197916030884,1.0,1.0,0.0,1.0,-3.548222780227661,3.54821252822876,1.0128185749636032e-05,2.7427189350128174,0.0,0.0,0.0,183.2759552001953,195.0,66.65088653564453,-0.0,3666.5595703125,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8167993426322937,0.3496281802654266,0.3167404532432556,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9444832801818848,0.5385303497314453,0.5101358294487,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316486477851868,0.3709695041179657,0.260994553565979,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532975316047668,0.4026597738265991,0.3832103908061981,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011029362678528,0.3292854726314544,1.4922113418579102,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616716384887695,1.0,1.0,0.0,1.0,-3.5588717460632324,3.558861494064331,1.0189007298322394e-05,2.750927686691284,0.0,0.0,0.0,184.7107391357422,195.0,65.29336547851562,-0.0,3701.788818359375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163784146308899,0.3506516516208648,0.3176842629909515,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6342163085937,0.9445165395736694,0.5410640239715576,0.5125361084938049,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315336108207703,0.3725074827671051,0.2620815336704254,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529925346374512,0.4040572345256805,0.3845535516738891,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.8004226684570312,0.329963743686676,1.4953815937042236,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.663837730884552,1.0,1.0,0.0,1.0,-3.569631576538086,3.569621324539185,1.0250647392240351e-05,2.7592220306396484,0.0,0.0,0.0,186.1501007080078,198.0,63.91596603393555,-0.0,3737.51708984375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8155856132507324,0.3527212142944336,0.3195919692516327,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.944644808769226,0.5461751222610474,0.5173783302307129,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313683867454529,0.3756376206874847,0.264293372631073,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524354100227356,0.4068795442581177,0.3872654736042022,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991269826889038,0.3313489556312561,1.5018528699874878,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682084798812866,1.0,1.0,0.0,1.0,-3.591459512710572,3.59144926071167,1.0376267709943932e-05,2.7760488986968994,0.0,0.0,0.0,189.04119873046875,201.0,61.10455703735352,-0.0,3810.426025390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8155856132507324,0.3527212142944336,0.3195919692516327,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.944644808769226,0.5461751222610474,0.5173783302307129,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313683867454529,0.3756376206874847,0.264293372631073,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524354100227356,0.4068795442581177,0.3872654736042022,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991269826889038,0.3313489556312561,1.5018528699874878,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682084798812866,1.0,1.0,0.0,1.0,-3.591459512710572,3.59144926071167,1.0376267709943932e-05,2.7760488986968994,0.0,0.0,0.0,189.04119873046875,201.0,61.10455703735352,-0.0,3810.426025390625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148545622825623,0.354818195104599,0.3215244710445404,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.71875,0.9448481202125548,0.5513385534286499,0.5222702622413635,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.8312836289405823,0.3788350522518158,0.2665525674819946,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519444465637207,0.4097355902194977,0.3900092542171478,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979113459587097,0.3327678442001343,1.5084784030914309,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726248860359192,1.0,1.0,0.0,1.0,-3.613658905029297,3.613648414611816,1.050481205311371e-05,2.793163299560547,0.0,0.0,0.0,191.9475250244141,204.0,58.21525573730469,-0.0,3885.1982421875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148545622825623,0.354818195104599,0.3215244710445404,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.71875,0.9448481202125548,0.5513385534286499,0.5222702622413635,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.8312836289405823,0.3788350522518158,0.2665525674819946,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519444465637207,0.4097355902194977,0.3900092542171478,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979113459587097,0.3327678442001343,1.5084784030914309,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726248860359192,1.0,1.0,0.0,1.0,-3.613658905029297,3.613648414611816,1.050481205311371e-05,2.793163299560547,0.0,0.0,0.0,191.9475250244141,204.0,58.21525573730469,-0.0,3885.1982421875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8141785860061646,0.3569382429122925,0.3234781324863434,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451167583465576,0.556547999382019,0.5272057056427002,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312702775001526,0.3820926249027252,0.2688543796539306,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515125513076782,0.4126211106777191,0.3927812576293945,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967672944068909,0.3342151343822479,1.5152347087860107,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770798563957214,1.0,1.0,0.0,1.0,-3.636179208755493,3.6361687183380127,1.0636028491717298e-05,2.8105268478393555,0.0,0.0,0.0,194.8683319091797,207.0,55.24860382080078,-0.0,3961.740234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8141785860061646,0.3569382429122925,0.3234781324863434,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451167583465576,0.556547999382019,0.5272057056427002,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312702775001526,0.3820926249027252,0.2688543796539306,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515125513076782,0.4126211106777191,0.3927812576293945,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967672944068909,0.3342151343822479,1.5152347087860107,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770798563957214,1.0,1.0,0.0,1.0,-3.636179208755493,3.6361687183380127,1.0636028491717298e-05,2.8105268478393555,0.0,0.0,0.0,194.8683319091797,207.0,55.24860382080078,-0.0,3961.740234375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135500550270081,0.3590764105319977,0.3254487812519073,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.945440709590912,0.5617973804473877,0.5321791172027588,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313173055648804,0.3854005038738251,0.271192729473114,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511316180229187,0.4155312776565552,0.395577073097229,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956855297088623,0.3356854617595672,1.5220983028411863,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815664768218994,1.0,1.0,0.0,1.0,-3.658968210220337,3.658957481384277,1.0769645086838864e-05,2.828099250793457,0.0,0.0,0.0,197.80357360839844,210.0,52.20415115356445,-0.0,4039.95068359375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135500550270081,0.3590764105319977,0.3254487812519073,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.945440709590912,0.5617973804473877,0.5321791172027588,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313173055648804,0.3854005038738251,0.271192729473114,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511316180229187,0.4155312776565552,0.395577073097229,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956855297088623,0.3356854617595672,1.5220983028411863,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815664768218994,1.0,1.0,0.0,1.0,-3.658968210220337,3.658957481384277,1.0769645086838864e-05,2.828099250793457,0.0,0.0,0.0,197.80357360839844,210.0,52.20415115356445,-0.0,4039.95068359375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132510185241699,0.3601507246494293,0.3264390826225281,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.9456201195716858,0.5644351840019226,0.5346783399581909,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8120422363281,0.8313595652580261,0.3870705664157867,0.2723731994628906,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509575724601746,0.416994035243988,0.3969824910163879,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951651215553284,0.336427628993988,1.52556312084198,291.812255859375,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838194727897644,1.0,1.0,0.0,1.0,-3.6704466342926025,3.670435667037964,1.0837262379936874e-05,2.8369507789611816,0.0,0.0,0.0,199.27667236328125,210.0,50.65262985229492,-0.0,4079.6474609375,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8129613399505615,0.3612276017665863,0.3274319171905517,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9458103775978088,0.5670807957649231,0.5371849536895752,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290710449219,0.8314149975776672,0.3887543380260467,0.2735620737075805,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.850793719291687,0.4184610247611999,0.3983921110630035,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946573495864868,0.3371735513210296,1.5290459394454956,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304748535156,1.0,0.6860777735710144,1.0,1.0,0.0,1.0,-3.681973695755005,3.681962966918945,1.0905382623604964e-05,2.8458406925201416,0.0,0.0,0.0,200.7530212402344,213.0,49.08131790161133,-0.0,4119.72216796875,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8126692771911621,0.3623508214950561,0.3284676373004913,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84637451171875,0.946019411087036,0.5698426365852356,0.5398017764091492,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461608886719,0.8314879536628723,0.3905231058597564,0.2748102843761444,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8462219238281,0.850633442401886,0.4199921488761902,0.3998634815216064,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.7941416501998901,0.3379534780979156,1.532688021659851,291.84637451171875,287.78173828125,291.8663330078125,288.44244384765625,291.8658752441406,297.4008483886719,291.8475341796875,1.0,0.6884339451789856,1.0,1.0,0.0,1.0,-3.694022655487061,3.694011688232422,1.0976816156471614e-05,2.855133533477783,0.9774580597877502,0.9774580597877502,0.0,202.2932586669922,213.0,47.42536544799805,-0.0,4161.8369140625,1.0,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8791198730469,0.8126322031021118,0.3636173009872436,0.3294976949691772,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8705139160156,0.9464954733848572,0.5726293325424194,0.5422987937927246,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8774719238281,0.8317757248878479,0.3923606872558594,0.276017814874649,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8760070800781,0.850706934928894,0.4215862452983856,0.4012813866138458,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8807067871094,0.7938884496688843,0.3388251662254333,1.5362834930419922,291.87109375,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.8297119140625,1.0,0.6906415224075317,1.0,1.0,0.0,1.0,-3.7057464122772217,3.705735206604004,1.1046377949242014e-05,2.8641176223754883,1.0,1.0,0.0,203.5989227294922,216.0,714.1739501953125,-0.0,4201.83837890625,1.0,290.91729736328125,291.9490051269531,291.6888122558594,294.7884216308594,293.1499938964844,293.1499938964844,283.1499938964844,1474.568359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0396139286458492,1.0,0.0,0.0,0.8047709465026855,0.804775059223175,5.496179866781858e-08,4.242713928222656,4.242703914642334,9.982150913856458e-06,0.0,0.0,-0.0,5571.60107421875,0.0,16.533174514770508,1892.1005859375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2281799316406,0.7971395254135132,0.3544486761093139,0.3261500000953674,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2035827636719,0.9291807413101196,0.5663442611694336,0.541592001914978,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.22296142578125,0.8187903165817261,0.3862247169017792,0.2749979197978973,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2186889648437,0.8371360301971436,0.4155204892158508,0.3997575044631958,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2327575683594,0.7795101404190063,0.3327013850212097,1.5262192487716677,289.2053527832031,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3035583496094,289.1085510253906,1.0,0.692552387714386,1.0,1.0,0.0,1.0,-3.685861825942993,3.6858508586883545,1.0933340490737464e-05,2.850558042526245,1.0,1.0,0.0,213.78387451171875,204.0,12002.021484375,-0.0,4212.03662109375,1.0,285.9024658203125,289.0448303222656,293.2910461425781,297.3675537109375,293.1499938964844,293.1499938964844,283.1499938964844,3792.872802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730287194252014,1.0,0.0,0.0,1.297203540802002,1.2972064018249512,1.1230977747800353e-07,4.265902996063232,4.26589298248291,9.786110240384003e-06,0.0,0.0,-0.0,6058.85302734375,0.0,66.81856536865234,1895.4342041015625,0.0,430.7371215820313,0.3299343883991241,1.0,0.0,3.0,1.0,0.0
11968800,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2281799316406,0.7971395254135132,0.3544486761093139,0.3261500000953674,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2035827636719,0.9291807413101196,0.5663442611694336,0.541592001914978,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.22296142578125,0.8187903165817261,0.3862247169017792,0.2749979197978973,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2186889648437,0.8371360301971436,0.4155204892158508,0.3997575044631958,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2327575683594,0.7795101404190063,0.3327013850212097,1.5262192487716677,289.2053527832031,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3035583496094,289.1085510253906,1.0,0.692552387714386,1.0,1.0,0.0,1.0,-3.685861825942993,3.6858508586883545,1.0933340490737464e-05,2.850558042526245,1.0,1.0,0.0,213.78387451171875,204.0,12002.021484375,-0.0,4212.03662109375,1.0,285.9024658203125,289.0448303222656,293.2910461425781,297.3675537109375,293.1499938964844,293.1499938964844,283.1499938964844,3792.872802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730287194252014,1.0,0.0,0.0,1.297203540802002,1.2972064018249512,1.1230977747800353e-07,4.265902996063232,4.26589298248291,9.786110240384003e-06,0.0,0.0,-0.0,6058.85302734375,0.0,66.81856536865234,1895.4342041015625,0.0,430.7371215820313,0.3299343883991241,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.813720703125,0.7747500538825989,0.3408809304237366,0.316504031419754,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967224121094,0.9050223231315612,0.5542271733283997,0.5328978300094604,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80975341796875,0.7988967299461365,0.3754581212997436,0.2692819535732269,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80682373046875,0.8184794187545776,0.4049764573574066,0.392234057188034,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8164978027344,0.7600415349006653,0.322810560464859,1.4928715229034424,287.79803466796875,287.7101135253906,291.9241027832031,288.51043701171875,291.9237060546875,297.1754455566406,287.7383117675781,1.0,0.6867268681526184,1.0,1.0,0.0,1.0,-3.607842922210693,3.607832431793213,1.0478287549631204e-05,2.791252613067627,0.9876182675361632,0.9876182675361632,0.0,223.9646148681641,204.0,16647.591796875,-0.0,4067.2490234375,1.0,284.375244140625,287.3645935058594,292.7068786621094,296.9685363769531,293.1499938964844,293.1499938964844,283.1499938964844,5704.89208984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843067169189453,1.0,0.0,0.0,1.581088304519653,1.5810927152633667,1.6680441206062826e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5639.32568359375,0.0,121.21334075927734,1895.43701171875,0.0,845.1476440429688,0.3964263200759887,1.0,0.0,3.0,1.0,0.0
11968920,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2152404785156,0.7573564648628235,0.3296365141868591,0.3069146573543548,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.20562744140625,0.888205885887146,0.5439441204071045,0.5238485336303711,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.212890625,0.7827008366584778,0.3662388324737549,0.2633309364318847,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112121582031,0.8030758500099182,0.3957642912864685,0.3842804729938507,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2165832519531,0.7450759410858154,0.3139198124408722,1.4570538997650146,287.2064208984375,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.07379150390625,287.1720275878906,1.0,0.6792857050895691,1.0,1.0,0.0,1.0,-3.5256235599517822,3.52561354637146,1.0006444426835516e-05,2.7277495861053467,0.9785833358764648,0.9785833358764648,0.0,230.73898315429688,192.0,19201.08984375,-0.0,3896.24560546875,1.0,283.7344970703125,286.5524597167969,292.13848876953125,296.2698669433594,293.1499938964844,293.1499938964844,283.1499938964844,7250.47509765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055822968482971,1.0,0.0,0.0,1.7702503204345703,1.7702556848526,2.091042290430778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.8203125,0.0,170.4907684326172,1895.4371337890625,0.0,960.3275146484376,0.4453967809677124,1.0,0.0,3.0,1.0,0.0
11968980,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.783203125,0.7411525249481201,0.3173309564590454,0.2953081130981445,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77740478515625,0.8730182647705078,0.5325105786323547,0.5126737952232361,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.7675119042396545,0.3558168411254883,0.2558644115924835,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807312011719,0.787769615650177,0.3850679993629455,0.3740521669387817,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7839050292969,0.7307322025299072,0.3031747937202453,1.4092296361923218,286.7779541015625,287.6794738769531,291.9488220214844,288.538818359375,291.9484558105469,296.9652709960937,286.7569885253906,1.0,0.6677009463310242,1.0,1.0,0.0,1.0,-3.4193873405456543,3.4193780422210693,9.41120924835559e-06,2.6450743675231934,0.9677125215530396,0.9677125215530396,0.0,234.67984008789065,192.0,21288.087890625,-0.0,3656.64111328125,1.0,283.3505249023437,285.9902648925781,291.5993957519531,295.5056457519531,293.1499938964844,293.1499938964844,283.1499938964844,9451.103515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856364965438843,1.0,0.0,0.0,2.004279613494873,2.004286527633667,2.6804642061506456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.05029296875,0.0,248.0857086181641,1895.4371337890625,0.0,851.9517211914062,0.499747097492218,1.0,0.0,3.0,1.0,0.0
11969040,296.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5783996582031,0.7332362532615662,0.3096322417259216,0.2877298891544342,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5744323730469,0.866266131401062,0.5253004431724548,0.5052732229232788,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57733154296875,0.7602920532226562,0.3491417467594147,0.2508303523063659,296.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.57666015625,0.78033447265625,0.3780255913734436,0.3669663965702057,296.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.578857421875,0.7232344150543213,0.2958269119262695,1.3747614622116089,286.5748291015625,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.90191650390625,286.56060791015625,1.0,0.6580882668495178,1.0,1.0,0.0,1.0,-3.3453123569488525,3.345303535461426,9.006568689073902e-06,2.587273120880127,0.9593375325202942,0.9593375325202942,0.0,234.03858947753903,180.0,22152.296875,-0.0,3477.33056640625,1.0,283.23095703125,285.7470703125,291.3677673339844,295.12847900390625,293.1499938964844,293.1499938964844,283.1499938964844,11028.8642578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5549843907356262,1.0,0.0,0.0,2.1504814624786377,2.150489568710327,3.0857788146931853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.166015625,0.0,307.0873107910156,1895.4371337890625,0.0,707.6906127929688,0.5382651090621948,1.0,0.0,3.0,1.0,0.0
11969100,296.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4124755859375,0.7277803421020508,0.3024068176746368,0.2804910838603973,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40948486328125,0.8625614643096924,0.5185511708259583,0.4981775879859924,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.41162109375,0.7557091116905212,0.3428172469139099,0.2459319233894348,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4111633300781,0.7755224108695984,0.37118661403656,0.3599010705947876,296.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4128112792969,0.7175765633583069,0.2884726524353027,1.339261770248413,286.4098205566406,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8481750488281,286.3993225097656,1.0,0.646942138671875,1.0,1.0,0.0,1.0,-3.2709641456604004,3.2709555625915527,8.609265933046117e-06,2.529216051101685,0.9494956731796264,0.9494956731796264,0.0,230.3331298828125,180.0,22854.515625,-0.0,3286.834228515625,1.0,283.1764221191406,285.5690002441406,291.26788330078125,294.9205322265625,293.1499938964844,293.1499938964844,283.1499938964844,12988.2607421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187225341796875,1.0,0.0,0.0,2.3142709732055664,2.3142805099487305,3.573730680273002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.95556640625,0.0,383.7564392089844,1895.4371337890625,0.0,567.8218383789062,0.5755881071090698,1.0,0.0,3.0,1.0,0.0
11969160,296.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989501953125,0.7251049280166626,0.2965084612369537,0.2745206654071808,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967529296875,0.861946165561676,0.5131046175956726,0.4923557341098785,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2983093261719,0.7539714574813843,0.3376608192920685,0.2418611794710159,296.8070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2979736328125,0.77362060546875,0.3654705584049225,0.3538870513439178,296.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991943359375,0.7143568992614746,0.2821625471115112,1.3081856966018677,286.2970275878906,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8106384277344,286.2893371582031,1.0,0.6360246539115906,1.0,1.0,0.0,1.0,-3.2072629928588867,3.207254648208618,8.275984328065533e-06,2.479471206665039,0.939510464668274,0.939510464668274,0.0,224.5296173095703,168.0,23213.646484375,-0.0,3114.97509765625,1.0,283.1580505371094,285.45269775390625,291.2878723144531,294.8781433105469,293.1499938964844,293.1499938964844,283.1499938964844,14695.078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4899750053882599,1.0,0.0,0.0,2.439483165740967,2.439493656158448,3.970900763761165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.99462890625,0.0,450.7930908203125,1895.4371337890625,0.0,477.1101684570313,0.6091040372848511,1.0,0.0,3.0,1.0,0.0
11969220,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396789550781,0.7250432372093201,0.2873519361019134,0.2652134299278259,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8665386438369751,0.5048755407333374,0.4834643602371216,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392822265625,0.7558984160423279,0.3298090696334839,0.2355701029300689,296.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390686035156,0.7753950357437134,0.3564774692058563,0.3443053364753723,296.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398620605469,0.7130685448646545,0.2719806730747223,1.2572896480560305,286.13848876953125,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.768798828125,286.1335754394531,1.0,0.6155051589012146,1.0,1.0,0.0,1.0,-3.10506534576416,3.105057716369629,7.75514399720123e-06,2.399709224700928,0.9187701344490052,0.9187701344490052,0.0,209.8594970703125,156.0,23617.431640625,-0.0,2822.89404296875,1.0,283.150634765625,285.29351806640625,291.4693603515625,295.0327453613281,293.1499938964844,293.1499938964844,283.1499938964844,18031.583984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644973278045654,1.0,0.0,0.0,2.647356986999512,2.647369384765625,4.676471974107699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.48486328125,0.0,580.0679321289062,1895.4371337890625,0.0,409.1504821777344,0.6605198979377747,1.0,0.0,3.0,1.0,0.0
