time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396789550781,0.7250432372093201,0.2873519361019134,0.2652134299278259,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8665386438369751,0.5048755407333374,0.4834643602371216,296.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392822265625,0.7558984160423279,0.3298090696334839,0.2355701029300689,296.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390686035156,0.7753950357437134,0.3564774692058563,0.3443053364753723,296.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398620605469,0.7130685448646545,0.2719806730747223,1.2572896480560305,286.13848876953125,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.768798828125,286.1335754394531,1.0,0.6155051589012146,1.0,1.0,0.0,1.0,-3.10506534576416,3.105057716369629,7.75514399720123e-06,2.399709224700928,0.9187701344490052,0.9187701344490052,0.0,209.8594970703125,156.0,23617.431640625,-0.0,2822.89404296875,1.0,283.150634765625,285.29351806640625,291.4693603515625,295.0327453613281,293.1499938964844,293.1499938964844,283.1499938964844,18031.583984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644973278045654,1.0,0.0,0.0,2.647356986999512,2.647369384765625,4.676471974107699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.48486328125,0.0,580.0679321289062,1895.4371337890625,0.0,409.1504821777344,0.6605198979377747,1.0,0.0,3.0,1.0,0.0
11969340,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.7289637923240662,0.2803280055522918,0.2580631077289581,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.8756366968154907,0.4988170564174652,0.4768733084201813,296.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.7620564699172974,0.3240407705307007,0.2308913916349411,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.7815098762512207,0.3495856821537018,0.3369134664535522,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.7159919738769531,0.2640488743782043,1.2173116207122805,286.0357360839844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.03240966796875,1.0,0.5969182252883911,1.0,1.0,0.0,1.0,-3.025949239730835,3.025942087173462,7.363708846241934e-06,2.338024854660034,0.8973069190979004,0.8973069190979004,0.0,194.101318359375,144.0,23753.6796875,-0.0,2585.320556640625,1.0,283.1500549316406,285.1931457519531,291.6141662597656,295.2065124511719,293.1499938964844,293.1499938964844,283.1499938964844,20971.60546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681027829647064,1.0,0.0,0.0,2.787346839904785,2.787360906600952,5.1841243475792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.79443359375,0.0,682.6549072265625,1895.4371337890625,0.0,418.1371765136719,0.6958072781562805,1.0,0.0,3.0,1.0,0.0
11969400,296.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365295410156,0.7289637923240662,0.2803280055522918,0.2580631077289581,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.8756366968154907,0.4988170564174652,0.4768733084201813,296.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.7620564699172974,0.3240407705307007,0.2308913916349411,296.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.7815098762512207,0.3495856821537018,0.3369134664535522,296.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.7159919738769531,0.2640488743782043,1.2173116207122805,286.0357360839844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.752685546875,286.03240966796875,1.0,0.5969182252883911,1.0,1.0,0.0,1.0,-3.025949239730835,3.025942087173462,7.363708846241934e-06,2.338024854660034,0.8973069190979004,0.8973069190979004,0.0,194.101318359375,144.0,23753.6796875,-0.0,2585.320556640625,1.0,283.1500549316406,285.1931457519531,291.6141662597656,295.2065124511719,293.1499938964844,293.1499938964844,283.1499938964844,20971.60546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681027829647064,1.0,0.0,0.0,2.787346839904785,2.787360906600952,5.1841243475792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.79443359375,0.0,682.6549072265625,1895.4371337890625,0.0,418.1371765136719,0.6958072781562805,1.0,0.0,3.0,1.0,0.0
11969460,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7351108193397522,0.2745513617992401,0.2521804869174957,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.8874010443687439,0.4939889907836914,0.4716023802757263,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.7707814574241638,0.3195145726203918,0.2271876484155655,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667053222656,0.7901520729064941,0.3439374566078186,0.3308481574058532,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.7212281227111816,0.2575320601463318,1.1844122409820557,285.9664611816406,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501525878906,285.964111328125,1.0,0.5800008177757263,1.0,1.0,0.0,1.0,-2.9612350463867188,2.961228132247925,7.051170541672036e-06,2.287614822387696,0.8753538727760315,0.8753538727760315,0.0,178.7393798828125,132.0,23749.095703125,-0.0,2386.564208984375,1.0,283.1499938964844,285.1297912597656,291.65380859375,295.2720642089844,293.1499938964844,293.1499938964844,283.1499938964844,23537.818359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775286018848419,1.0,0.0,0.0,2.8724639415740967,2.87247896194458,5.505572175934503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.48828125,0.0,754.576416015625,1895.4371337890625,0.0,442.5831298828125,0.7121633887290955,1.0,0.0,3.0,1.0,0.0
11969520,296.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.7351108193397522,0.2745513617992401,0.2521804869174957,296.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.8874010443687439,0.4939889907836914,0.4716023802757263,296.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.966796875,0.7707814574241638,0.3195145726203918,0.2271876484155655,296.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667053222656,0.7901520729064941,0.3439374566078186,0.3308481574058532,296.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.7212281227111816,0.2575320601463318,1.1844122409820557,285.9664611816406,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7501525878906,285.964111328125,1.0,0.5800008177757263,1.0,1.0,0.0,1.0,-2.9612350463867188,2.961228132247925,7.051170541672036e-06,2.287614822387696,0.8753538727760315,0.8753538727760315,0.0,178.7393798828125,132.0,23749.095703125,-0.0,2386.564208984375,1.0,283.1499938964844,285.1297912597656,291.65380859375,295.2720642089844,293.1499938964844,293.1499938964844,283.1499938964844,23537.818359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775286018848419,1.0,0.0,0.0,2.8724639415740967,2.87247896194458,5.505572175934503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.48828125,0.0,754.576416015625,1895.4371337890625,0.0,442.5831298828125,0.7121633887290955,1.0,0.0,3.0,1.0,0.0
11969580,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430329322814941,0.2696179449558258,0.2471247613430023,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013066291809082,0.4900148808956146,0.4671999812126159,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.7816253900527954,0.3158670663833618,0.2241463959217071,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.8007580637931824,0.3391385078430176,0.3256583213806152,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281211614608765,0.2519889175891876,1.1562936305999756,285.9415283203125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643783211708069,1.0,1.0,0.0,1.0,-2.906162977218628,2.906156063079834,6.790581664972706e-06,2.2447359561920166,0.8535376787185669,0.8535376787185669,0.0,164.08106994628906,120.0,23456.888671875,-0.0,2215.630126953125,1.0,283.1499938964844,285.11480712890625,291.6322937011719,295.2462158203125,293.1499938964844,293.1499938964844,283.1499938964844,24724.46875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808836281299591,1.0,0.0,0.0,2.854525089263916,2.8545401096343994,5.437021286525123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.92236328125,0.0,749.1858520507812,1895.4371337890625,0.0,451.6306457519531,0.7089852094650269,1.0,0.0,3.0,1.0,0.0
11969640,296.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.7430329322814941,0.2696179449558258,0.2471247613430023,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.9013066291809082,0.4900148808956146,0.4671999812126159,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.941650390625,0.7816253900527954,0.3158670663833618,0.2241463959217071,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.8007580637931824,0.3391385078430176,0.3256583213806152,296.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7281211614608765,0.2519889175891876,1.1562936305999756,285.9415283203125,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.75634765625,285.94061279296875,1.0,0.5643783211708069,1.0,1.0,0.0,1.0,-2.906162977218628,2.906156063079834,6.790581664972706e-06,2.2447359561920166,0.8535376787185669,0.8535376787185669,0.0,164.08106994628906,120.0,23456.888671875,-0.0,2215.630126953125,1.0,283.1499938964844,285.11480712890625,291.6322937011719,295.2462158203125,293.1499938964844,293.1499938964844,283.1499938964844,24724.46875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808836281299591,1.0,0.0,0.0,2.854525089263916,2.8545401096343994,5.437021286525123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.92236328125,0.0,749.1858520507812,1895.4371337890625,0.0,451.6306457519531,0.7089852094650269,1.0,0.0,3.0,1.0,0.0
11969700,296.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7477229833602905,0.2674035727977752,0.2448410242795944,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9093282222747804,0.4882872700691223,0.465260773897171,296.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7878751754760742,0.3143115043640136,0.2228264212608337,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.8067955374717712,0.3369908928871155,0.3233207464218139,296.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94244384765625,0.7322080731391907,0.2495024502277374,1.143623113632202,285.9424743652344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76177978515625,285.9423828125,1.0,0.5569546222686768,1.0,1.0,0.0,1.0,-2.881457090377808,2.8814504146575928,6.675286840618355e-06,2.225505828857422,0.8427748680114746,0.8427748680114746,0.0,156.99317932128906,120.0,23220.7578125,-0.0,2138.32421875,1.0,283.1499938964844,285.12030029296875,291.6153259277344,295.2172546386719,293.1499938964844,293.1499938964844,283.1499938964844,24863.072265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798402786254883,1.0,0.0,0.0,2.8155994415283203,2.8156142234802246,5.289749083203787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.36181640625,0.0,723.618408203125,1895.4371337890625,0.0,448.7969665527344,0.7030202150344849,1.0,0.0,3.0,1.0,0.0
11969760,296.6862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7529800534248352,0.2653314471244812,0.2426990717649459,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.9185788631439208,0.4867053627967834,0.4634746015071869,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.7947254180908203,0.312908798456192,0.2216237783432006,296.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.8131587505340576,0.3349840044975281,0.3211304843425751,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.7367907166481018,0.2471748739480972,1.131736397743225,285.9441833496094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.76837158203125,285.9442443847656,1.0,0.5497475266456604,1.0,1.0,0.0,1.0,-2.8583669662475586,2.858360290527344,6.56843349133851e-06,2.2075374126434326,0.8320514559745789,0.8320514559745789,0.0,150.04287719726562,108.0,23002.98046875,-0.0,2065.5771484375,1.0,283.1499938964844,285.1256103515625,291.60009765625,295.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,25111.24609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775460958480835,1.0,0.0,0.0,2.7811760902404785,2.781190872192383,5.161195417713316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.05322265625,0.0,702.2604370117188,1895.4371337890625,0.0,442.6297912597656,0.6926970481872559,1.0,0.0,3.0,1.0,0.0
11969820,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.762725830078125,0.2622736990451813,0.2395163476467132,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613342285156,0.9354684352874756,0.4844388663768768,0.460878849029541,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8069888949394226,0.3109439015388489,0.2199049443006515,296.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.8240922093391418,0.3320257067680359,0.3178797662258148,296.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7453190088272095,0.2437338531017303,1.1140753030776978,285.9612731933594,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7807312011719,285.9619445800781,1.0,0.5385872721672058,1.0,1.0,0.0,1.0,-2.8242170810699463,2.8242108821868896,6.4119958551600575e-06,2.180969715118408,0.8152109980583191,0.8152109980583191,0.0,139.1791534423828,108.0,22557.6328125,-0.0,1957.144287109375,1.0,283.1499938964844,285.1496887207031,291.5795593261719,295.1396179199219,293.1499938964844,293.1499938964844,283.1499938964844,24945.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722106754779815,1.0,0.0,0.0,2.692925214767456,2.692939281463623,4.838847758037446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.21240234375,0.0,645.2490234375,1895.4371337890625,0.0,428.6184387207031,0.6755724549293518,1.0,0.0,3.0,1.0,0.0
11969880,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647827148437,0.7654570937156677,0.2615518867969513,0.2387639433145523,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9650573730469,0.940014660358429,0.4839153289794922,0.460276335477829,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.8102498650550842,0.3104996383190155,0.2195117622613906,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.8270405530929565,0.3313279747962951,0.3171115815639496,296.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.7477228045463562,0.2429211437702179,1.109896183013916,285.9649963378906,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7840881347656,285.9656982421875,1.0,0.5358597040176392,1.0,1.0,0.0,1.0,-2.816169023513794,2.816162586212158,6.375406883307733e-06,2.174710273742676,0.8110229969024658,0.8110229969024658,0.0,136.50587463378906,96.0,22462.771484375,-0.0,1931.3983154296875,1.0,283.1499938964844,285.15545654296875,291.5756530761719,295.1290283203125,293.1499938964844,293.1499938964844,283.1499938964844,24948.1796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707539975643158,1.0,0.0,0.0,2.672929286956787,2.672943115234375,4.767254040416449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.943359375,0.0,633.0203247070312,1895.4371337890625,0.0,424.8717346191406,0.6681866645812988,1.0,0.0,3.0,1.0,0.0
11969940,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7812000513076782,0.2581821978092193,0.2352225333452224,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9639561176300048,0.4815402626991272,0.457497239112854,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276229500770569,0.3085415661334991,0.2177346795797348,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.8437129259109497,0.3280695080757141,0.3134959042072296,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7617599964141846,0.239113837480545,1.0902037620544434,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8020324707031,285.9982604980469,1.0,0.5225273370742798,1.0,1.0,0.0,1.0,-2.7784199714660645,2.7784135341644287,6.205199497344438e-06,2.145357847213745,0.7905031442642212,0.7905031442642212,0.0,123.35860443115234,84.0,21858.177734375,-0.0,1809.5777587890625,1.0,283.1499938964844,285.2000427246094,291.5573425292969,295.0743103027344,293.1499938964844,293.1499938964844,283.1499938964844,24416.939453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631538391113281,1.0,0.0,0.0,2.543593168258667,2.5436060428619385,4.317065815939714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.09521484375,0.0,555.018310546875,1895.4371337890625,0.0,405.85150146484375,0.6387167572975159,1.0,0.0,3.0,1.0,0.0
11970000,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7812000513076782,0.2581821978092193,0.2352225333452224,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9639561176300048,0.4815402626991272,0.457497239112854,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8276229500770569,0.3085415661334991,0.2177346795797348,296.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.8437129259109497,0.3280695080757141,0.3134959042072296,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7617599964141846,0.239113837480545,1.0902037620544434,285.99713134765625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8020324707031,285.9982604980469,1.0,0.5225273370742798,1.0,1.0,0.0,1.0,-2.7784199714660645,2.7784135341644287,6.205199497344438e-06,2.145357847213745,0.7905031442642212,0.7905031442642212,0.0,123.35860443115234,84.0,21858.177734375,-0.0,1809.5777587890625,1.0,283.1499938964844,285.2000427246094,291.5573425292969,295.0743103027344,293.1499938964844,293.1499938964844,283.1499938964844,24416.939453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631538391113281,1.0,0.0,0.0,2.543593168258667,2.5436060428619385,4.317065815939714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.09521484375,0.0,555.018310546875,1895.4371337890625,0.0,405.85150146484375,0.6387167572975159,1.0,0.0,3.0,1.0,0.0
11970060,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.8155286312103271,0.2594239115715027,0.2348432838916778,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.9990000128746032,0.4838303327560425,0.4567044079303741,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632688522338867,0.3113483190536499,0.2184852063655853,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519104003906,0.8801072239875793,0.3296035230159759,0.3132975101470947,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950595021247864,0.2403490990400314,1.0875439643859863,286.0522155761719,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8620300292969,286.0547180175781,1.0,0.5113586187362671,1.0,1.0,0.0,1.0,-2.774827241897583,2.7748210430145264,6.18842568655964e-06,2.142242431640625,0.7707821726799011,0.7707821726799011,0.0,106.81161499023438,72.0,21337.283203125,-0.0,1725.5606689453125,1.0,283.1499938964844,285.2659912109375,291.538818359375,295.0216369628906,293.1499938964844,293.1499938964844,283.1499938964844,23627.294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557047188282013,1.0,0.0,0.0,2.4027891159057617,2.402801036834717,3.852340455523517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.90771484375,0.0,476.9117736816406,1895.4371337890625,0.0,388.0324096679688,0.6065301895141602,1.0,0.0,3.0,1.0,0.0
11970120,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.8155286312103271,0.2594239115715027,0.2348432838916778,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.9990000128746032,0.4838303327560425,0.4567044079303741,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518493652344,0.8632688522338867,0.3113483190536499,0.2184852063655853,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519104003906,0.8801072239875793,0.3296035230159759,0.3132975101470947,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513916015625,0.7950595021247864,0.2403490990400314,1.0875439643859863,286.0522155761719,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8620300292969,286.0547180175781,1.0,0.5113586187362671,1.0,1.0,0.0,1.0,-2.774827241897583,2.7748210430145264,6.18842568655964e-06,2.142242431640625,0.7707821726799011,0.7707821726799011,0.0,106.81161499023438,72.0,21337.283203125,-0.0,1725.5606689453125,1.0,283.1499938964844,285.2659912109375,291.538818359375,295.0216369628906,293.1499938964844,293.1499938964844,283.1499938964844,23627.294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557047188282013,1.0,0.0,0.0,2.4027891159057617,2.402801036834717,3.852340455523517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.90771484375,0.0,476.9117736816406,1895.4371337890625,0.0,388.0324096679688,0.6065301895141602,1.0,0.0,3.0,1.0,0.0
11970180,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.8354051113128662,0.2588594555854797,0.2343659847974777,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989990234375,0.9990000128746032,0.4877641797065735,0.422408252954483,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.8878351449966431,0.3125961720943451,0.2193405926227569,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.9042874574661256,0.3295744359493255,0.313265711069107,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984802246094,0.8162224888801575,0.2402044534683227,1.0867503881454468,286.09893798828125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.10028076171875,1.0,0.499113917350769,1.0,1.0,0.0,1.0,-2.732893466949463,2.7328875064849854,6.003322141623357e-06,2.1101150512695312,0.7515657544136047,0.7515657544136047,0.0,97.11517333984376,60.0,20605.087890625,-0.0,1618.237060546875,1.0,283.1499938964844,285.32684326171875,291.5159912109375,294.96221923828125,293.1499938964844,293.1499938964844,283.1499938964844,22678.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486465454101562,1.0,0.0,0.0,2.2569282054901123,2.256938934326172,3.398825469957956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.46337890625,0.0,403.7014770507813,1895.4371337890625,0.0,371.8555603027344,0.5731367468833923,1.0,0.0,3.0,1.0,0.0
11970240,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.8354051113128662,0.2588594555854797,0.2343659847974777,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989990234375,0.9990000128746032,0.4877641797065735,0.422408252954483,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.8878351449966431,0.3125961720943451,0.2193405926227569,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.9042874574661256,0.3295744359493255,0.313265711069107,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984802246094,0.8162224888801575,0.2402044534683227,1.0867503881454468,286.09893798828125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9141540527344,286.10028076171875,1.0,0.499113917350769,1.0,1.0,0.0,1.0,-2.732893466949463,2.7328875064849854,6.003322141623357e-06,2.1101150512695312,0.7515657544136047,0.7515657544136047,0.0,97.11517333984376,60.0,20605.087890625,-0.0,1618.237060546875,1.0,283.1499938964844,285.32684326171875,291.5159912109375,294.96221923828125,293.1499938964844,293.1499938964844,283.1499938964844,22678.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486465454101562,1.0,0.0,0.0,2.2569282054901123,2.256938934326172,3.398825469957956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.46337890625,0.0,403.7014770507813,1895.4371337890625,0.0,371.8555603027344,0.5731367468833923,1.0,0.0,3.0,1.0,0.0
11970300,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224670410156,0.8459709286689758,0.2582796514034271,0.2337697595357895,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230163574219,0.9990000128746032,0.4911220967769623,0.4048820436000824,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227111816406,0.9011108875274658,0.3129591643810272,0.2195274531841278,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.9182069301605223,0.3292648792266845,0.3128980994224548,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12237548828125,0.8266595005989075,0.2398574948310852,1.0848127603530884,286.1229553222656,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9439392089844,286.1246337890625,1.0,0.4925329089164734,1.0,1.0,0.0,1.0,-2.7084128856658936,2.708406925201416,5.896195489185629e-06,2.091186761856079,0.7421174049377441,0.7421174049377441,0.0,92.35563659667967,60.0,20179.357421875,-0.0,1561.1798095703125,1.0,283.1499938964844,285.3603210449219,291.49920654296875,294.9229431152344,293.1499938964844,293.1499938964844,283.1499938964844,22015.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444554716348648,1.0,0.0,0.0,2.1757683753967285,2.17577862739563,3.158775427891669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.87890625,0.0,365.886962890625,1895.4371337890625,0.0,362.7755126953125,0.5571805238723755,1.0,0.0,3.0,1.0,0.0
11970360,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8578213453292847,0.2576178014278412,0.2330720126628875,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410217285156,0.9990000128746032,0.4951737821102142,0.3866828978061676,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408386230469,0.9164902567863464,0.3132473826408386,0.2196437716484069,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9341946244239808,0.3288545310497284,0.3124104142189026,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405639648437,0.8379958271980286,0.2394189089536667,1.0823431015014648,286.1410217285156,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9756164550781,286.1423034667969,1.0,0.485658198595047,1.0,1.0,0.0,1.0,-2.6822926998138428,2.6822869777679443,5.782883818028495e-06,2.070955276489258,0.7326802015304565,0.7326802015304565,0.0,87.56920623779297,63.0,19792.765625,-0.0,1502.5933837890625,1.0,283.1499938964844,285.3870849609375,291.4810791015625,294.8828430175781,293.1499938964844,293.1499938964844,283.1499938964844,21635.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400241672992706,1.0,0.0,0.0,2.1092429161071777,2.109252452850342,2.968564842831256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.923828125,0.0,337.4272766113281,1895.4371337890625,0.0,352.965087890625,0.5423380136489868,1.0,0.0,3.0,1.0,0.0
11970420,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757202148437,0.8742381930351257,0.2562137544155121,0.2316591739654541,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761169433594,0.9990000128746032,0.5039868354797363,0.3630818128585815,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759338378906,0.9395098686218262,0.3137573599815368,0.2198742181062698,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9553377032279968,0.3278975188732147,0.3113640546798706,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.8537135720252991,0.2384421378374099,1.0772252082824707,286.1761474609375,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.03912353515625,286.177734375,1.0,0.4767756164073944,1.0,1.0,0.0,1.0,-2.645080804824829,2.6450750827789307,5.622680873784702e-06,2.0418052673339844,0.7139562964439392,0.7139562964439392,0.0,81.50730895996094,81.0,19101.6328125,-0.0,1424.3836669921875,1.0,283.1499938964844,285.4390563964844,291.44580078125,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,21103.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304364025592804,1.0,0.0,0.0,1.9889227151870728,1.988931655883789,2.639545755300788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.7578125,0.0,290.52264404296875,1895.4371337890625,0.0,332.9975891113281,0.5159069299697876,1.0,0.0,3.0,1.0,0.0
11970480,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757202148437,0.8742381930351257,0.2562137544155121,0.2316591739654541,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761169433594,0.9990000128746032,0.5039868354797363,0.3630818128585815,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759338378906,0.9395098686218262,0.3137573599815368,0.2198742181062698,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17596435546875,0.9553377032279968,0.3278975188732147,0.3113640546798706,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.8537135720252991,0.2384421378374099,1.0772252082824707,286.1761474609375,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.03912353515625,286.177734375,1.0,0.4767756164073944,1.0,1.0,0.0,1.0,-2.645080804824829,2.6450750827789307,5.622680873784702e-06,2.0418052673339844,0.7139562964439392,0.7139562964439392,0.0,81.50730895996094,81.0,19101.6328125,-0.0,1424.3836669921875,1.0,283.1499938964844,285.4390563964844,291.44580078125,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,21103.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304364025592804,1.0,0.0,0.0,1.9889227151870728,1.988931655883789,2.639545755300788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.7578125,0.0,290.52264404296875,1895.4371337890625,0.0,332.9975891113281,0.5159069299697876,1.0,0.0,3.0,1.0,0.0
11970540,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22186279296875,0.8715066909790039,0.2548736333847046,0.2304434180259704,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2224426269531,0.9990000128746032,0.5109791159629822,0.3645438253879547,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.9387085437774658,0.3143452107906341,0.2202689349651336,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222595214844,0.9529489874839784,0.3269346356391907,0.3104579448699951,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22174072265625,0.8514907956123352,0.2374717444181442,1.0728968381881714,286.22247314453125,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885009765625,286.2250366210937,1.0,0.4767349660396576,1.0,1.0,0.0,1.0,-2.639524459838867,2.639518976211548,5.598093594016973e-06,2.037033796310425,0.6956335306167603,0.6956335306167603,0.0,81.57552337646484,99.0,18547.322265625,-0.0,1417.277099609375,1.0,283.1499938964844,285.49884033203125,291.4146728515625,294.7363586425781,293.1499938964844,293.1499938964844,283.1499938964844,20756.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421538382768631,1.0,0.0,0.0,1.8804872035980225,1.880495548248291,2.359577138122404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.078125,0.0,252.8395233154297,1895.4371337890625,0.0,315.35601806640625,0.4925409257411957,1.0,0.0,3.0,1.0,0.0
11970600,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22186279296875,0.8715066909790039,0.2548736333847046,0.2304434180259704,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2224426269531,0.9990000128746032,0.5109791159629822,0.3645438253879547,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.9387085437774658,0.3143452107906341,0.2202689349651336,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2222595214844,0.9529489874839784,0.3269346356391907,0.3104579448699951,296.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22174072265625,0.8514907956123352,0.2374717444181442,1.0728968381881714,286.22247314453125,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0885009765625,286.2250366210937,1.0,0.4767349660396576,1.0,1.0,0.0,1.0,-2.639524459838867,2.639518976211548,5.598093594016973e-06,2.037033796310425,0.6956335306167603,0.6956335306167603,0.0,81.57552337646484,99.0,18547.322265625,-0.0,1417.277099609375,1.0,283.1499938964844,285.49884033203125,291.4146728515625,294.7363586425781,293.1499938964844,293.1499938964844,283.1499938964844,20756.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421538382768631,1.0,0.0,0.0,1.8804872035980225,1.880495548248291,2.359577138122404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.078125,0.0,252.8395233154297,1895.4371337890625,0.0,315.35601806640625,0.4925409257411957,1.0,0.0,3.0,1.0,0.0
11970660,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28082275390625,0.8546285033226013,0.2536787092685699,0.2294929474592209,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.9990000128746032,0.5139318704605103,0.3851149678230285,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812194824219,0.9199009537696838,0.3150884211063385,0.2208755314350128,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.932593822479248,0.3260608613491058,0.3097714483737945,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2806701660156,0.8359017968177795,0.2365152984857559,1.0693796873092651,286.28155517578125,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.11041259765625,286.2846069335937,1.0,0.4830713868141174,1.0,1.0,0.0,1.0,-2.658759832382202,2.658754110336304,5.679604782926617e-06,2.0516960620880127,0.6778759956359863,0.6778759956359863,0.0,86.36380767822266,117.0,18086.41015625,-0.0,1464.8411865234375,1.0,283.1499938964844,285.5677795410156,291.3856201171875,294.677978515625,293.1499938964844,293.1499938964844,283.1499938964844,20503.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144618511199951,1.0,0.0,0.0,1.7805699110031128,1.7805776596069336,2.1154923501853773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.9482421875,0.0,221.55499267578125,1895.4371337890625,0.0,301.8797607421875,0.4713736176490783,1.0,0.0,3.0,1.0,0.0
11970720,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28082275390625,0.8546285033226013,0.2536787092685699,0.2294929474592209,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.9990000128746032,0.5139318704605103,0.3851149678230285,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812194824219,0.9199009537696838,0.3150884211063385,0.2208755314350128,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2812805175781,0.932593822479248,0.3260608613491058,0.3097714483737945,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2806701660156,0.8359017968177795,0.2365152984857559,1.0693796873092651,286.28155517578125,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.11041259765625,286.2846069335937,1.0,0.4830713868141174,1.0,1.0,0.0,1.0,-2.658759832382202,2.658754110336304,5.679604782926617e-06,2.0516960620880127,0.6778759956359863,0.6778759956359863,0.0,86.36380767822266,117.0,18086.41015625,-0.0,1464.8411865234375,1.0,283.1499938964844,285.5677795410156,291.3856201171875,294.677978515625,293.1499938964844,293.1499938964844,283.1499938964844,20503.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144618511199951,1.0,0.0,0.0,1.7805699110031128,1.7805776596069336,2.1154923501853773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.9482421875,0.0,221.55499267578125,1895.4371337890625,0.0,301.8797607421875,0.4713736176490783,1.0,0.0,3.0,1.0,0.0
11970780,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485717773437,0.8315756916999817,0.2526272237300873,0.2287848442792892,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3495788574219,0.9990000128746032,0.5127930641174316,0.4184716641902923,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490295410156,0.8939442038536072,0.3159972429275512,0.2216839790344238,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.9032361507415771,0.3253072500228882,0.3093106746673584,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484191894531,0.8137356638908386,0.2355445027351379,1.066387414932251,286.34942626953125,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.35284423828125,1.0,0.4940349459648132,1.0,1.0,0.0,1.0,-2.694802045822144,2.694796085357666,5.834543117089197e-06,2.079465389251709,0.6607247591018677,0.6607247591018677,0.0,94.80378723144533,135.0,17725.119140625,-0.0,1553.273193359375,1.0,283.1499938964844,285.6483154296875,291.3534240722656,294.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,20300.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090714156627655,1.0,0.0,0.0,1.6873953342437744,1.6874027252197266,1.899883983469408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.73095703125,0.0,195.08590698242188,1895.4371337890625,0.0,291.91534423828125,0.4519459903240204,1.0,0.0,3.0,1.0,0.0
11970840,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485717773437,0.8315756916999817,0.2526272237300873,0.2287848442792892,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3495788574219,0.9990000128746032,0.5127930641174316,0.4184716641902923,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490295410156,0.8939442038536072,0.3159972429275512,0.2216839790344238,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.9032361507415771,0.3253072500228882,0.3093106746673584,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484191894531,0.8137356638908386,0.2355445027351379,1.066387414932251,286.34942626953125,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1068115234375,286.35284423828125,1.0,0.4940349459648132,1.0,1.0,0.0,1.0,-2.694802045822144,2.694796085357666,5.834543117089197e-06,2.079465389251709,0.6607247591018677,0.6607247591018677,0.0,94.80378723144533,135.0,17725.119140625,-0.0,1553.273193359375,1.0,283.1499938964844,285.6483154296875,291.3534240722656,294.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,20300.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090714156627655,1.0,0.0,0.0,1.6873953342437744,1.6874027252197266,1.899883983469408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.73095703125,0.0,195.08590698242188,1895.4371337890625,0.0,291.91534423828125,0.4519459903240204,1.0,0.0,3.0,1.0,0.0
11970900,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846740722656,0.8193062543869019,0.2521532475948334,0.2285147160291671,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857421875,0.9990000128746032,0.5108265280723572,0.4384128451347351,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851318359375,0.8804616928100586,0.3165136575698852,0.2221600860357284,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.888765275478363,0.3249800503253937,0.3091647624969482,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844909667969,0.8008156418800354,0.2350521385669708,1.0650423765182495,286.38555908203125,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0976257324219,286.3890380859375,1.0,0.5007961988449097,1.0,1.0,0.0,1.0,-2.717216730117798,2.7172107696533203,5.932045041845413e-06,2.096779584884644,0.6523863673210144,0.6523863673210144,0.0,100.175048828125,135.0,17572.916015625,-0.0,1609.9683837890625,1.0,283.1499938964844,285.6932678222656,291.3363037109375,294.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,20208.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069660902023315,1.0,0.0,0.0,1.6430857181549072,1.6430928707122805,1.8014151237366605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.47998046875,0.0,183.3520965576172,1895.4371337890625,0.0,288.08966064453125,0.4428131282329559,1.0,0.0,3.0,1.0,0.0
11970960,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42144775390625,0.8064818978309631,0.2517096102237701,0.2282947897911071,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.422607421875,0.9990000128746032,0.5080254077911377,0.4598448574542999,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42193603515625,0.8670774102210999,0.3170680701732635,0.2226802855730056,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219665527344,0.8743433952331543,0.3246840834617615,0.3090717494487762,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212646484375,0.7874898314476013,0.2345566749572754,1.0637869834899902,286.42236328125,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0848083496094,286.4258728027344,1.0,0.5081995725631714,1.0,1.0,0.0,1.0,-2.7417092323303223,2.7417032718658447,6.039549134584377e-06,2.115717887878418,0.6441994309425354,0.6441994309425354,0.0,106.20801544189452,138.0,17423.625,-0.0,1673.6944580078125,1.0,283.1499938964844,285.739013671875,291.3179626464844,294.5692138671875,293.1499938964844,293.1499938964844,283.1499938964844,20121.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4051687717437744,1.0,0.0,0.0,1.6001880168914795,1.600195050239563,1.708580583681396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.1455078125,0.0,172.49342346191406,1895.4371337890625,0.0,284.85174560546875,0.4340399503707886,1.0,0.0,3.0,1.0,0.0
11971020,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779663085937,0.7848047018051147,0.250919908285141,0.2279576063156128,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786376953125,0.9900641441345216,0.5023056268692017,0.4776479303836822,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.478271484375,0.8464405536651611,0.3180552721023559,0.2236482799053192,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.478271484375,0.8519406914710999,0.3241582810878753,0.3089637756347656,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4778747558594,0.7663735747337341,0.233620285987854,1.0615235567092896,286.478515625,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.06024169921875,286.4803161621094,1.0,0.5171871185302734,1.0,1.0,0.0,1.0,-2.761474370956421,2.7614681720733643,6.128234872448957e-06,2.131572723388672,0.6299877762794495,0.6299877762794495,0.0,116.50305938720705,138.0,17080.64453125,-0.0,1751.16015625,1.0,283.1499938964844,285.8123779296875,291.28143310546875,294.5169982910156,293.1499938964844,293.1499938964844,283.1499938964844,19982.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023007154464721,1.0,0.0,0.0,1.5277276039123535,1.5277341604232788,1.557346394065462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.9072265625,0.0,155.24884033203125,1895.4371337890625,0.0,279.73663330078125,0.4193950593471527,1.0,0.0,3.0,1.0,0.0
11971080,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830017089844,0.7811715006828308,0.2508016228675842,0.2279241979122162,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4836730957031,0.9861003160476683,0.5017216801643372,0.4770376086235046,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4832763671875,0.8430024981498718,0.3181820213794708,0.2237917333841323,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833068847656,0.8482613563537598,0.3240772485733032,0.3089630901813507,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.48291015625,0.7628961205482483,0.2334812432527542,1.061261534690857,286.4835205078125,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0582275390625,286.4852905273437,1.0,0.5180450081825256,1.0,1.0,0.0,1.0,-2.759746551513672,2.7597403526306152,6.121224487287691e-06,2.130544662475586,0.6280339956283569,0.6280339956283569,0.0,118.25350189208984,126.0,17019.982421875,-0.0,1757.3065185546875,1.0,283.1499938964844,285.8202209472656,291.2757873535156,294.5087585449219,293.1499938964844,293.1499938964844,283.1499938964844,19967.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018791317939758,1.0,0.0,0.0,1.5180587768554688,1.5180654525756836,1.537696476816564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.91552734375,0.0,153.0559844970703,1895.4371337890625,0.0,278.989990234375,0.4174635112285614,1.0,0.0,3.0,1.0,0.0
