time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208740234375,0.7714726328849792,0.24985271692276,0.2272427827119827,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.9742574095726012,0.4989302456378937,0.4737501442432403,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8351312279701233,0.3192940056324005,0.2246898859739303,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.838832676410675,0.323432594537735,0.308536559343338,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5207824707031,0.7535290122032166,0.232376143336296,1.05712890625,286.5213623046875,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0548400878906,286.52301025390625,1.0,0.5192747116088867,1.0,1.0,0.0,1.0,-2.7509844303131104,2.750978469848633,6.082024356146576e-06,2.123596906661988,0.6117346286773682,0.6117346286773682,0.0,122.67686462402344,114.0,16512.70703125,-0.0,1764.599853515625,1.0,283.1499938964844,285.8827514648437,291.2222900390625,294.4289245605469,293.1499938964844,293.1499938964844,283.1499938964844,19852.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972096145153045,1.0,0.0,0.0,1.4390137195587158,1.4390199184417725,1.3817302146890142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.05712890625,0.0,136.00796508789062,1895.4371337890625,0.0,270.8057861328125,0.4018754363059997,1.0,0.0,3.0,1.0,0.0
11971200,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208740234375,0.7714726328849792,0.24985271692276,0.2272427827119827,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.9742574095726012,0.4989302456378937,0.4737501442432403,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8351312279701233,0.3192940056324005,0.2246898859739303,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.838832676410675,0.323432594537735,0.308536559343338,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5207824707031,0.7535290122032166,0.232376143336296,1.05712890625,286.5213623046875,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0548400878906,286.52301025390625,1.0,0.5192747116088867,1.0,1.0,0.0,1.0,-2.7509844303131104,2.750978469848633,6.082024356146576e-06,2.123596906661988,0.6117346286773682,0.6117346286773682,0.0,122.67686462402344,114.0,16512.70703125,-0.0,1764.599853515625,1.0,283.1499938964844,285.8827514648437,291.2222900390625,294.4289245605469,293.1499938964844,293.1499938964844,283.1499938964844,19852.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972096145153045,1.0,0.0,0.0,1.4390137195587158,1.4390199184417725,1.3817302146890142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.05712890625,0.0,136.00796508789062,1895.4371337890625,0.0,270.8057861328125,0.4018754363059997,1.0,0.0,3.0,1.0,0.0
11971260,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55865478515625,0.7749584317207336,0.2490496784448623,0.2263951897621154,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5592956542969,0.978592038154602,0.4980503022670746,0.4724931716918945,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589294433594,0.8405409455299377,0.3205766975879669,0.2254770100116729,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589294433594,0.8428208827972412,0.322894424200058,0.3079048097133636,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5585632324219,0.7565770149230957,0.2314242571592331,1.0522234439849854,286.55914306640625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0622253417969,286.5608215332031,1.0,0.5161823630332947,1.0,1.0,0.0,1.0,-2.742745876312256,2.7427399158477783,6.045543614163762e-06,2.117187023162842,0.5954743027687073,0.5954743027687073,0.0,119.93553924560548,102.0,16004.01953125,-0.0,1739.3797607421875,1.0,283.1499938964844,285.9461364746094,291.1656188964844,294.3418273925781,293.1499938964844,293.1499938964844,283.1499938964844,19748.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906373381614685,1.0,0.0,0.0,1.3628026247024536,1.3628085851669312,1.239251190554569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.5869140625,0.0,120.95098876953124,1895.4371337890625,0.0,259.5363464355469,0.3871616721153259,1.0,0.0,3.0,1.0,0.0
11971320,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.55865478515625,0.7749584317207336,0.2490496784448623,0.2263951897621154,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5592956542969,0.978592038154602,0.4980503022670746,0.4724931716918945,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589294433594,0.8405409455299377,0.3205766975879669,0.2254770100116729,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589294433594,0.8428208827972412,0.322894424200058,0.3079048097133636,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5585632324219,0.7565770149230957,0.2314242571592331,1.0522234439849854,286.55914306640625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0622253417969,286.5608215332031,1.0,0.5161823630332947,1.0,1.0,0.0,1.0,-2.742745876312256,2.7427399158477783,6.045543614163762e-06,2.117187023162842,0.5954743027687073,0.5954743027687073,0.0,119.93553924560548,102.0,16004.01953125,-0.0,1739.3797607421875,1.0,283.1499938964844,285.9461364746094,291.1656188964844,294.3418273925781,293.1499938964844,293.1499938964844,283.1499938964844,19748.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906373381614685,1.0,0.0,0.0,1.3628026247024536,1.3628085851669312,1.239251190554569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.5869140625,0.0,120.95098876953124,1895.4371337890625,0.0,259.5363464355469,0.3871616721153259,1.0,0.0,3.0,1.0,0.0
11971380,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.59686279296875,0.7869141697883606,0.2484191954135894,0.2255479544401168,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975036621094,0.9917839765548706,0.4979578554630279,0.4720067977905273,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971374511719,0.8547244668006897,0.3220684826374054,0.2262872606515884,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971374511719,0.8555091619491577,0.3224948942661285,0.3072384595870971,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5967712402344,0.7676569819450378,0.23064786195755,1.0473334789276123,286.59735107421875,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732116699219,286.5990600585937,1.0,0.5106156468391418,1.0,1.0,0.0,1.0,-2.735438585281372,2.7354323863983154,6.01327565163956e-06,2.1115005016326904,0.5792483687400818,0.5792483687400818,0.0,113.160888671875,90.0,15495.4091796875,-0.0,1696.8739013671875,1.0,283.1499938964844,286.0108947753906,291.1122436523437,294.25689697265625,293.1499938964844,293.1499938964844,283.1499938964844,19648.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831816017627716,1.0,0.0,0.0,1.2893495559692385,1.2893552780151367,1.1092637208776068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.162109375,0.0,107.63753509521484,1895.4371337890625,0.0,247.0666961669922,0.3732920885086059,1.0,0.0,3.0,1.0,0.0
11971440,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.59686279296875,0.7869141697883606,0.2484191954135894,0.2255479544401168,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975036621094,0.9917839765548706,0.4979578554630279,0.4720067977905273,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971374511719,0.8547244668006897,0.3220684826374054,0.2262872606515884,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971374511719,0.8555091619491577,0.3224948942661285,0.3072384595870971,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5967712402344,0.7676569819450378,0.23064786195755,1.0473334789276123,286.59735107421875,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0732116699219,286.5990600585937,1.0,0.5106156468391418,1.0,1.0,0.0,1.0,-2.735438585281372,2.7354323863983154,6.01327565163956e-06,2.1115005016326904,0.5792483687400818,0.5792483687400818,0.0,113.160888671875,90.0,15495.4091796875,-0.0,1696.8739013671875,1.0,283.1499938964844,286.0108947753906,291.1122436523437,294.25689697265625,293.1499938964844,293.1499938964844,283.1499938964844,19648.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3831816017627716,1.0,0.0,0.0,1.2893495559692385,1.2893552780151367,1.1092637208776068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.162109375,0.0,107.63753509521484,1895.4371337890625,0.0,247.0666961669922,0.3732920885086059,1.0,0.0,3.0,1.0,0.0
11971500,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.7953260540962219,0.2481658309698104,0.225151777267456,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61883544921875,0.9990000128746032,0.4980764389038086,0.4712334275245666,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6183776855469,0.864536464214325,0.3228932321071625,0.2267248183488845,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6183776855469,0.8644967675209045,0.322348028421402,0.3069246709346771,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61785888671875,0.7755988836288452,0.2303224056959152,1.045031189918518,286.6186218261719,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07928466796875,286.620849609375,1.0,0.5072255730628967,1.0,1.0,0.0,1.0,-2.731329917907715,2.7313239574432373,5.995447736495407e-06,2.108433961868286,0.5711765289306641,0.5711765289306641,0.0,108.97974395751952,90.0,15261.1787109375,-0.0,1671.3907470703125,1.0,283.1499938964844,286.0449523925781,291.0867919921875,294.2159118652344,293.1499938964844,293.1499938964844,283.1499938964844,19597.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379396378993988,1.0,0.0,0.0,1.253687024116516,1.2536925077438354,1.048749211918221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.13427734375,0.0,101.5746078491211,1895.4371337890625,0.0,240.8489685058593,0.3666743338108063,1.0,0.0,3.0,1.0,0.0
11971560,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6399230957031,0.8014019131660461,0.2479295134544372,0.2248307317495346,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405334472656,0.9990000128746032,0.49873948097229,0.4613158106803894,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402282714844,0.8720448613166809,0.3237483203411102,0.2272295504808426,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64019775390625,0.8711234927177429,0.3222143352031708,0.3066855370998382,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63983154296875,0.7813631892204285,0.2300129681825637,1.0431002378463743,286.6404113769531,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0870056152344,286.6419982910156,1.0,0.5030532479286194,1.0,1.0,0.0,1.0,-2.7171316146850586,2.717125654220581,5.933530701440759e-06,2.097593307495117,0.5631387233734131,0.5631387233734131,0.0,105.7218780517578,78.0,15012.833984375,-0.0,1635.498046875,1.0,283.1499938964844,286.080810546875,291.0621643066406,294.1764221191406,293.1499938964844,293.1499938964844,283.1499938964844,19543.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3756969571113586,1.0,0.0,0.0,1.218861699104309,1.2188670635223389,9.912935183820085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.79296875,0.0,95.8921890258789,1895.4371337890625,0.0,234.83750915527344,0.3602809309959411,1.0,0.0,3.0,1.0,0.0
11971620,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756896972656,0.8161660432815552,0.24752838909626,0.2242198884487152,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762084960937,0.9990000128746032,0.5028040409088135,0.435436487197876,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67596435546875,0.8907701969146729,0.3255739510059356,0.2282931208610534,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67596435546875,0.8879411816596985,0.3220161497592926,0.3062355518341064,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67559814453125,0.7960212230682373,0.2294883728027343,1.0394550561904907,286.6761169433594,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.113525390625,286.67755126953125,1.0,0.4931223690509796,1.0,1.0,0.0,1.0,-2.6816625595092773,2.681656837463379,5.779518687631935e-06,2.070157527923584,0.546966016292572,0.546966016292572,0.0,98.2474594116211,66.0,14494.1171875,-0.0,1550.5439453125,1.0,283.1499938964844,286.1462707519531,291.01275634765625,294.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,19445.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684832453727722,1.0,0.0,0.0,1.1511006355285645,1.151105880737305,8.84137989487499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.609375,0.0,85.5252914428711,1895.4371337890625,0.0,223.2782440185547,0.3481038510799408,1.0,0.0,3.0,1.0,0.0
11971680,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756896972656,0.8161660432815552,0.24752838909626,0.2242198884487152,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6762084960937,0.9990000128746032,0.5028040409088135,0.435436487197876,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67596435546875,0.8907701969146729,0.3255739510059356,0.2282931208610534,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67596435546875,0.8879411816596985,0.3220161497592926,0.3062355518341064,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67559814453125,0.7960212230682373,0.2294883728027343,1.0394550561904907,286.6761169433594,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.113525390625,286.67755126953125,1.0,0.4931223690509796,1.0,1.0,0.0,1.0,-2.6816625595092773,2.681656837463379,5.779518687631935e-06,2.070157527923584,0.546966016292572,0.546966016292572,0.0,98.2474594116211,66.0,14494.1171875,-0.0,1550.5439453125,1.0,283.1499938964844,286.1462707519531,291.01275634765625,294.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,19445.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684832453727722,1.0,0.0,0.0,1.1511006355285645,1.151105880737305,8.84137989487499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.609375,0.0,85.5252914428711,1895.4371337890625,0.0,223.2782440185547,0.3481038510799408,1.0,0.0,3.0,1.0,0.0
11971740,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.708251953125,0.8349052667617798,0.2472162395715713,0.2236582934856414,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7087097167969,0.9990000128746032,0.5099850296974182,0.4038824439048767,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7085266113281,0.9165274500846864,0.327551782131195,0.2294378131628036,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70849609375,0.911141872406006,0.3219042718410492,0.3058348596096039,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70819091796875,0.815517246723175,0.2291079014539718,1.0362682342529297,286.7086486816406,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099304199219,1.0,0.4815259873867035,1.0,1.0,0.0,1.0,-2.640139102935791,2.6401333808898926,5.601733391813468e-06,2.038011312484741,0.5307064056396484,0.5307064056396484,0.0,89.70063781738281,69.0,13962.4951171875,-0.0,1454.638427734375,1.0,283.1499938964844,286.2095642089844,290.96124267578125,294.01446533203125,293.1499938964844,293.1499938964844,283.1499938964844,19349.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610597550868988,1.0,0.0,0.0,1.0858831405639648,1.085888147354126,7.867914320058844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.6025390625,0.0,76.35913848876953,1895.4371337890625,0.0,211.5679931640625,0.3367257118225097,1.0,0.0,3.0,1.0,0.0
11971800,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.708251953125,0.8349052667617798,0.2472162395715713,0.2236582934856414,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7087097167969,0.9990000128746032,0.5099850296974182,0.4038824439048767,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7085266113281,0.9165274500846864,0.327551782131195,0.2294378131628036,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70849609375,0.911141872406006,0.3219042718410492,0.3058348596096039,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70819091796875,0.815517246723175,0.2291079014539718,1.0362682342529297,286.7086486816406,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7099304199219,1.0,0.4815259873867035,1.0,1.0,0.0,1.0,-2.640139102935791,2.6401333808898926,5.601733391813468e-06,2.038011312484741,0.5307064056396484,0.5307064056396484,0.0,89.70063781738281,69.0,13962.4951171875,-0.0,1454.638427734375,1.0,283.1499938964844,286.2095642089844,290.96124267578125,294.01446533203125,293.1499938964844,293.1499938964844,283.1499938964844,19349.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3610597550868988,1.0,0.0,0.0,1.0858831405639648,1.085888147354126,7.867914320058844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.6025390625,0.0,76.35913848876953,1895.4371337890625,0.0,211.5679931640625,0.3367257118225097,1.0,0.0,3.0,1.0,0.0
11971860,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469787597656,0.8493022322654724,0.2470318228006363,0.2232901751995086,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.74755859375,0.9990000128746032,0.5188493132591248,0.3820160627365112,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7473449707031,0.9386391043663024,0.3297317922115326,0.2307817339897155,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.747314453125,0.9306527972221376,0.3219210505485534,0.3056368231773376,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7468566894531,0.8293696641921997,0.2289367765188217,1.0343910455703735,286.7475280761719,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.74957275390625,1.0,0.474277138710022,1.0,1.0,0.0,1.0,-2.612520933151245,2.612515449523926,5.484397661348339e-06,2.016322374343872,0.5144924521446228,0.5144924521446228,0.0,84.13011169433594,72.0,13471.9443359375,-0.0,1392.91455078125,1.0,283.1499938964844,286.2784729003906,290.9092712402344,293.9315490722656,293.1499938964844,293.1499938964844,283.1499938964844,19250.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3532497882843017,1.0,0.0,0.0,1.023444890975952,1.0234496593475342,6.989117906641695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.86962890625,0.0,68.28097534179688,1895.4371337890625,0.0,199.3979339599609,0.3261601030826568,1.0,0.0,3.0,1.0,0.0
11971920,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469787597656,0.8493022322654724,0.2470318228006363,0.2232901751995086,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.74755859375,0.9990000128746032,0.5188493132591248,0.3820160627365112,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7473449707031,0.9386391043663024,0.3297317922115326,0.2307817339897155,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.747314453125,0.9306527972221376,0.3219210505485534,0.3056368231773376,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7468566894531,0.8293696641921997,0.2289367765188217,1.0343910455703735,286.7475280761719,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2045593261719,286.74957275390625,1.0,0.474277138710022,1.0,1.0,0.0,1.0,-2.612520933151245,2.612515449523926,5.484397661348339e-06,2.016322374343872,0.5144924521446228,0.5144924521446228,0.0,84.13011169433594,72.0,13471.9443359375,-0.0,1392.91455078125,1.0,283.1499938964844,286.2784729003906,290.9092712402344,293.9315490722656,293.1499938964844,293.1499938964844,283.1499938964844,19250.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3532497882843017,1.0,0.0,0.0,1.023444890975952,1.0234496593475342,6.989117906641695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.86962890625,0.0,68.28097534179688,1895.4371337890625,0.0,199.3979339599609,0.3261601030826568,1.0,0.0,3.0,1.0,0.0
11971980,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8591399192810059,0.2469792515039444,0.2231123000383377,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79644775390625,0.9990000128746032,0.52741539478302,0.3684316873550415,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9538168907165528,0.3321285545825958,0.2323313355445861,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.943713903427124,0.3220729529857635,0.3056420683860779,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956848144531,0.8386400938034058,0.228960782289505,1.0337845087051392,286.79644775390625,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.79888916015625,1.0,0.4700256884098053,1.0,1.0,0.0,1.0,-2.597114086151123,2.597108602523804,5.419553417596035e-06,2.004258394241333,0.4985188245773315,0.4985188245773315,0.0,80.8663101196289,90.0,13022.56640625,-0.0,1358.31640625,1.0,283.1499938964844,286.35650634765625,290.8603210449219,293.853759765625,293.1499938964844,293.1499938964844,283.1499938964844,19144.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455780148506164,1.0,0.0,0.0,0.9644843339920044,0.964488923549652,6.207029201732439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.10107421875,0.0,61.23820877075195,1895.4371337890625,0.0,187.53884887695312,0.3164778053760528,1.0,0.0,3.0,1.0,0.0
11972040,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8591399192810059,0.2469792515039444,0.2231123000383377,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79644775390625,0.9990000128746032,0.52741539478302,0.3684316873550415,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.9538168907165528,0.3321285545825958,0.2323313355445861,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962341308594,0.943713903427124,0.3220729529857635,0.3056420683860779,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956848144531,0.8386400938034058,0.228960782289505,1.0337845087051392,286.79644775390625,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2490539550781,286.79888916015625,1.0,0.4700256884098053,1.0,1.0,0.0,1.0,-2.597114086151123,2.597108602523804,5.419553417596035e-06,2.004258394241333,0.4985188245773315,0.4985188245773315,0.0,80.8663101196289,90.0,13022.56640625,-0.0,1358.31640625,1.0,283.1499938964844,286.35650634765625,290.8603210449219,293.853759765625,293.1499938964844,293.1499938964844,283.1499938964844,19144.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455780148506164,1.0,0.0,0.0,0.9644843339920044,0.964488923549652,6.207029201732439e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.10107421875,0.0,61.23820877075195,1895.4371337890625,0.0,187.53884887695312,0.3164778053760528,1.0,0.0,3.0,1.0,0.0
11972100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82489013671875,0.8582854270935059,0.2470166385173797,0.2231313288211822,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82568359375,0.9990000128746032,0.5312336087226868,0.3695807754993438,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.825439453125,0.9540472030639648,0.333421915769577,0.2332116216421127,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82537841796875,0.9427375197410583,0.3222133219242096,0.3057584762573242,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82470703125,0.8378989696502686,0.2290487438440323,1.034092903137207,286.8256530761719,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2678527832031,286.82879638671875,1.0,0.4710782468318939,1.0,1.0,0.0,1.0,-2.6000633239746094,2.60005784034729,5.431340923678363e-06,2.0062732696533203,0.4906748831272125,0.4906748831272125,0.0,81.18273162841797,90.0,12825.7685546875,-0.0,1363.55517578125,1.0,283.1499938964844,286.3993225097656,290.8370056152344,293.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,19089.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3419447541236877,1.0,0.0,0.0,0.9364259243011476,0.9364304542541504,5.8511375300440704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.8818359375,0.0,58.07827377319336,1895.4371337890625,0.0,181.9400634765625,0.3119753301143646,1.0,0.0,3.0,1.0,0.0
11972160,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.859619140625,0.8536815643310547,0.2470990121364593,0.2232311517000198,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86053466796875,0.9990000128746032,0.5342438220977783,0.3758861720561981,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602294921875,0.949589192867279,0.3347813785076141,0.2341692596673965,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.86016845703125,0.9368923902511596,0.3224010765552521,0.3059612512588501,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8594055175781,0.833659291267395,0.2291771620512008,1.0348113775253296,286.8605041503906,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2812194824219,286.86407470703125,1.0,0.473770260810852,1.0,1.0,0.0,1.0,-2.61000657081604,2.6100010871887207,5.47276840734412e-06,2.013850212097168,0.483004629611969,0.483004629611969,0.0,82.77752685546875,108.0,12649.017578125,-0.0,1383.615234375,1.0,283.1499938964844,286.4468994140625,290.8145446777344,293.7823486328125,293.1499938964844,293.1499938964844,283.1499938964844,19032.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3385295569896698,1.0,0.0,0.0,0.9095317721366882,0.9095363020896912,5.519874690662618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.67919921875,0.0,55.15691757202149,1895.4371337890625,0.0,176.68051147460938,0.3077141642570495,1.0,0.0,3.0,1.0,0.0
11972220,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640197753906,0.8384155631065369,0.247443214058876,0.2236456722021103,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657287597656,0.9990000128746032,0.5376056432723999,0.3984842002391815,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651184082031,0.9317983984947203,0.3376314342021942,0.2362195551395416,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.916642725467682,0.3229497075080871,0.3065889775753021,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637145996094,0.8192002773284912,0.2295369505882263,1.0370904207229614,286.9655456542969,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2909545898437,286.97149658203125,1.0,0.4827576279640198,1.0,1.0,0.0,1.0,-2.643598318099976,2.643592834472656,5.614391284325393e-06,2.039693117141724,0.4693104922771454,0.4693104922771454,0.0,88.61888122558594,108.0,12416.0205078125,-0.0,1454.4813232421875,1.0,283.1499938964844,286.552490234375,290.7733154296875,293.7201232910156,293.1499938964844,293.1499938964844,283.1499938964844,18906.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3327113687992096,1.0,0.0,0.0,0.8621929287910461,0.8621972799301147,4.960236310580513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.357421875,0.0,50.23817825317383,1895.4371337890625,0.0,167.71377563476562,0.3002881705760956,1.0,0.0,3.0,1.0,0.0
11972280,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690246582031,0.8376659154891968,0.2474647462368011,0.223671019077301,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707336425781,0.9990000128746032,0.5376794338226318,0.3996667861938476,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9701232910156,0.9308669567108154,0.337758719921112,0.2363122552633285,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9156448245048524,0.3229796886444092,0.3066235780715942,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686889648437,0.818467378616333,0.2295559197664261,1.0372130870819092,286.9705505371094,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2909545898437,286.9765319824219,1.0,0.4832247197628021,1.0,1.0,0.0,1.0,-2.645349502563477,2.645344018936157,5.621830950985896e-06,2.041043758392334,0.4687705934047699,0.4687705934047699,0.0,88.93241882324219,126.0,12407.7255859375,-0.0,1458.2626953125,1.0,283.1499938964844,286.55731201171875,290.7716369628906,293.7176818847656,293.1499938964844,293.1499938964844,283.1499938964844,18901.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3324893712997436,1.0,0.0,0.0,0.8603607416152954,0.860365092754364,4.939177244978055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.0322265625,0.0,50.05337524414063,1895.4371337890625,0.0,167.3712158203125,0.3000021278858185,1.0,0.0,3.0,1.0,0.0
11972340,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.8173894286155701,0.2481488436460495,0.224500685930252,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993957519531,0.9990000128746032,0.5379122495651245,0.433925598859787,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986022949219,0.9057883024215698,0.3411177098751068,0.2388039231300354,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984191894531,0.8904550671577454,0.3238874673843384,0.3077004551887512,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971069335937,0.7973544597625732,0.2301044315099716,1.04091215133667,287.0990600585937,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821350097656,287.1051940917969,1.0,0.496817797422409,1.0,1.0,0.0,1.0,-2.696235418319702,2.696229696273804,5.840290668857051e-06,2.0803513526916504,0.4559833109378814,0.4559833109378814,0.0,98.3662567138672,144.0,12219.9892578125,-0.0,1571.6761474609375,1.0,283.1499938964844,286.67889404296875,290.7314147949219,293.6606750488281,293.1499938964844,293.1499938964844,283.1499938964844,18767.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3276337087154388,1.0,0.0,0.0,0.8178349733352661,0.8178392648696899,4.4629789641703617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.33154296875,0.0,45.89266204833984,1895.4371337890625,0.0,159.8659210205078,0.2934261262416839,1.0,0.0,3.0,1.0,0.0
11972400,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.8173894286155701,0.2481488436460495,0.224500685930252,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993957519531,0.9990000128746032,0.5379122495651245,0.433925598859787,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986022949219,0.9057883024215698,0.3411177098751068,0.2388039231300354,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0984191894531,0.8904550671577454,0.3238874673843384,0.3077004551887512,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971069335937,0.7973544597625732,0.2301044315099716,1.04091215133667,287.0990600585937,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2821350097656,287.1051940917969,1.0,0.496817797422409,1.0,1.0,0.0,1.0,-2.696235418319702,2.696229696273804,5.840290668857051e-06,2.0803513526916504,0.4559833109378814,0.4559833109378814,0.0,98.3662567138672,144.0,12219.9892578125,-0.0,1571.6761474609375,1.0,283.1499938964844,286.67889404296875,290.7314147949219,293.6606750488281,293.1499938964844,293.1499938964844,283.1499938964844,18767.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3276337087154388,1.0,0.0,0.0,0.8178349733352661,0.8178392648696899,4.4629789641703617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.33154296875,0.0,45.89266204833984,1895.4371337890625,0.0,159.8659210205078,0.2934261262416839,1.0,0.0,3.0,1.0,0.0
11972460,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22674560546875,0.794491708278656,0.2490366995334625,0.2256228178739547,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2288818359375,0.9990000128746032,0.5353286266326904,0.4747759699821472,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279052734375,0.8816766738891602,0.3447370529174804,0.2415625602006912,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.22772216796875,0.8650595545768738,0.3250326812267303,0.3091127872467041,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264099121094,0.7743736505508423,0.2307461202144622,1.045533299446106,287.2283935546875,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.26007080078125,287.2343444824219,1.0,0.5132546424865723,1.0,1.0,0.0,1.0,-2.757233142852783,2.7572269439697266,6.107827630330576e-06,2.1275534629821777,0.4445151388645172,0.4445151388645172,0.0,110.49674987792967,147.0,12066.1650390625,-0.0,1716.8333740234375,1.0,283.1499938964844,286.7983093261719,290.693115234375,293.6096496582031,293.1499938964844,293.1499938964844,283.1499938964844,18648.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3240591883659363,1.0,0.0,0.0,0.7812280058860779,0.7812321782112122,4.072387227438412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.2900390625,0.0,42.508567810058594,1895.4371337890625,0.0,154.3199005126953,0.2878706753253937,1.0,0.0,3.0,1.0,0.0
11972520,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22674560546875,0.794491708278656,0.2490366995334625,0.2256228178739547,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2288818359375,0.9990000128746032,0.5353286266326904,0.4747759699821472,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279052734375,0.8816766738891602,0.3447370529174804,0.2415625602006912,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.22772216796875,0.8650595545768738,0.3250326812267303,0.3091127872467041,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264099121094,0.7743736505508423,0.2307461202144622,1.045533299446106,287.2283935546875,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.26007080078125,287.2343444824219,1.0,0.5132546424865723,1.0,1.0,0.0,1.0,-2.757233142852783,2.7572269439697266,6.107827630330576e-06,2.1275534629821777,0.4445151388645172,0.4445151388645172,0.0,110.49674987792967,147.0,12066.1650390625,-0.0,1716.8333740234375,1.0,283.1499938964844,286.7983093261719,290.693115234375,293.6096496582031,293.1499938964844,293.1499938964844,283.1499938964844,18648.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3240591883659363,1.0,0.0,0.0,0.7812280058860779,0.7812321782112122,4.072387227438412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.2900390625,0.0,42.508567810058594,1895.4371337890625,0.0,154.3199005126953,0.2878706753253937,1.0,0.0,3.0,1.0,0.0
11972580,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3430480957031,0.7778559327125549,0.2499955594539642,0.2267962396144867,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448791503906,0.9984452724456788,0.5312132835388184,0.5043426752090454,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3440246582031,0.8653687834739685,0.3484804630279541,0.2443983852863311,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.8476631045341492,0.3262832462787628,0.3106124699115753,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427734375,0.7583521604537964,0.2313955724239349,1.0500621795654297,287.34442138671875,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2339782714844,287.3490295410156,1.0,0.525933027267456,1.0,1.0,0.0,1.0,-2.804699182510376,2.80469274520874,6.321315140667139e-06,2.1648144721984863,0.4341375827789306,0.4341375827789306,0.0,120.91857147216795,150.0,11898.619140625,-0.0,1838.7701416015625,1.0,283.1499938964844,286.90631103515625,290.6547546386719,293.5604858398437,293.1499938964844,293.1499938964844,283.1499938964844,18548.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213247656822204,1.0,0.0,0.0,0.7496265769004822,0.7496306300163269,3.749586952039864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.75537109375,0.0,39.7391242980957,1895.4371337890625,0.0,150.06146240234375,0.2831766307353973,1.0,0.0,3.0,1.0,0.0
11972640,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3430480957031,0.7778559327125549,0.2499955594539642,0.2267962396144867,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3448791503906,0.9984452724456788,0.5312132835388184,0.5043426752090454,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3440246582031,0.8653687834739685,0.3484804630279541,0.2443983852863311,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.8476631045341492,0.3262832462787628,0.3106124699115753,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427734375,0.7583521604537964,0.2313955724239349,1.0500621795654297,287.34442138671875,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2339782714844,287.3490295410156,1.0,0.525933027267456,1.0,1.0,0.0,1.0,-2.804699182510376,2.80469274520874,6.321315140667139e-06,2.1648144721984863,0.4341375827789306,0.4341375827789306,0.0,120.91857147216795,150.0,11898.619140625,-0.0,1838.7701416015625,1.0,283.1499938964844,286.90631103515625,290.6547546386719,293.5604858398437,293.1499938964844,293.1499938964844,283.1499938964844,18548.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213247656822204,1.0,0.0,0.0,0.7496265769004822,0.7496306300163269,3.749586952039864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.75537109375,0.0,39.7391242980957,1895.4371337890625,0.0,150.06146240234375,0.2831766307353973,1.0,0.0,3.0,1.0,0.0
11972700,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.38671875,0.7675066590309143,0.2504266500473022,0.2274336069822311,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880310058594,0.9868853688240052,0.529843807220459,0.5029460787773132,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3874206542969,0.8550246953964233,0.3503250777721405,0.2458700686693191,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3872985839844,0.8370280861854553,0.3268741071224212,0.3114280998706817,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3865051269531,0.7485767602920532,0.2316780686378479,1.0525550842285156,287.3877258300781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22662353515625,287.3910827636719,1.0,0.5305051207542419,1.0,1.0,0.0,1.0,-2.8097169399261475,2.809710502624512,6.344476787489839e-06,2.168926954269409,0.429142028093338,0.429142028093338,0.0,127.22986602783205,150.0,11781.400390625,-0.0,1876.7152099609373,1.0,283.1499938964844,286.949951171875,290.6346740722656,293.53436279296875,293.1499938964844,293.1499938964844,283.1499938964844,18510.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3199734091758728,1.0,0.0,0.0,0.7351399064064026,0.7351438999176025,3.606064069572312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.404296875,0.0,38.52379608154297,1895.4371337890625,0.0,147.9510498046875,0.2810794711112976,1.0,0.0,3.0,1.0,0.0
11972760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42413330078125,0.7601141929626465,0.2508375644683838,0.2279935777187347,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4253845214844,0.9774859547615052,0.5293673276901245,0.5022965669631958,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248046875,0.847909152507782,0.3521655201911926,0.2472923994064331,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4246826171875,0.829433798789978,0.3274539411067962,0.3121719360351562,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4239196777344,0.7416179180145264,0.2319615483283996,1.054735779762268,287.4250793457031,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2249755859375,287.4283142089844,1.0,0.5343530774116516,1.0,1.0,0.0,1.0,-2.8148324489593506,2.814826250076294,6.367627975123469e-06,2.1728885173797607,0.4242458343505859,0.4242458343505859,0.0,132.31951904296875,138.0,11667.005859375,-0.0,1909.20654296875,1.0,283.1499938964844,286.9870300292969,290.6134338378906,293.5057983398437,293.1499938964844,293.1499938964844,283.1499938964844,18479.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3183698654174804,1.0,0.0,0.0,0.7212353348731995,0.7212393283843994,3.470942644412389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.31884765625,0.0,37.38988494873047,1895.4371337890625,0.0,145.44117736816406,0.2791057229042053,1.0,0.0,3.0,1.0,0.0
11972820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.494873046875,0.7590735554695129,0.2516637146472931,0.2287725955247879,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960327148437,0.9752430319786072,0.5298086404800415,0.5023573637008667,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.8487061858177185,0.3558973968029022,0.2499047666788101,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.8284204602241516,0.328620433807373,0.3133116066455841,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.49468994140625,0.7404926419258118,0.2325725257396698,1.0576136112213137,287.4957580566406,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4987487792969,1.0,0.5360320210456848,1.0,1.0,0.0,1.0,-2.823812246322632,2.823805809020996,6.408474746422144e-06,2.1798906326293945,0.4148865640163421,0.4148865640163421,0.0,133.87916564941406,126.0,11447.3369140625,-0.0,1931.006103515625,1.0,283.1499938964844,287.0560913085937,290.5702819824219,293.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18425.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3141255378723144,1.0,0.0,0.0,0.6954003572463989,0.6954042911529541,3.2267347904735295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.6875,0.0,35.35000228881836,1895.4371337890625,0.0,138.76510620117188,0.2754908502101898,1.0,0.0,3.0,1.0,0.0
11972880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.494873046875,0.7590735554695129,0.2516637146472931,0.2287725955247879,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960327148437,0.9752430319786072,0.5298086404800415,0.5023573637008667,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.8487061858177185,0.3558973968029022,0.2499047666788101,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.8284204602241516,0.328620433807373,0.3133116066455841,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.49468994140625,0.7404926419258118,0.2325725257396698,1.0576136112213137,287.4957580566406,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2290954589844,287.4987487792969,1.0,0.5360320210456848,1.0,1.0,0.0,1.0,-2.823812246322632,2.823805809020996,6.408474746422144e-06,2.1798906326293945,0.4148865640163421,0.4148865640163421,0.0,133.87916564941406,126.0,11447.3369140625,-0.0,1931.006103515625,1.0,283.1499938964844,287.0560913085937,290.5702819824219,293.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,18425.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3141255378723144,1.0,0.0,0.0,0.6954003572463989,0.6954042911529541,3.2267347904735295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.6875,0.0,35.35000228881836,1895.4371337890625,0.0,138.76510620117188,0.2754908502101898,1.0,0.0,3.0,1.0,0.0
11972940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614624023437,0.7673323750495911,0.2525666058063507,0.2293830811977386,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56256103515625,0.9845166206359864,0.5311554074287415,0.5032680630683899,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56207275390625,0.8598293662071228,0.3597645461559295,0.2524269223213196,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619506835937,0.8369885683059692,0.3298495411872864,0.3142634928226471,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.561279296875,0.7480130195617676,0.233285054564476,1.0597907304763794,287.5622863769531,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.5651550292969,1.0,0.5341718196868896,1.0,1.0,0.0,1.0,-2.832432746887207,2.832426309585572,6.447765372286085e-06,2.1865925788879395,0.4061086773872375,0.4061086773872375,0.0,129.48043823242188,114.0,11242.037109375,-0.0,1923.576904296875,1.0,283.1499938964844,287.1206359863281,290.5321044921875,293.3905944824219,293.1499938964844,293.1499938964844,283.1499938964844,18380.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30900439620018,1.0,0.0,0.0,0.6720070242881775,0.6720109581947327,3.0132913053648736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.395751953125,0.0,33.57312774658203,1895.4371337890625,0.0,130.63589477539062,0.2722651958465576,1.0,0.0,3.0,1.0,0.0
