time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614624023437,0.7673323750495911,0.2525666058063507,0.2293830811977386,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56256103515625,0.9845166206359864,0.5311554074287415,0.5032680630683899,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56207275390625,0.8598293662071228,0.3597645461559295,0.2524269223213196,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619506835937,0.8369885683059692,0.3298495411872864,0.3142634928226471,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.561279296875,0.7480130195617676,0.233285054564476,1.0597907304763794,287.5622863769531,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23712158203125,287.5651550292969,1.0,0.5341718196868896,1.0,1.0,0.0,1.0,-2.832432746887207,2.832426309585572,6.447765372286085e-06,2.1865925788879395,0.4061086773872375,0.4061086773872375,0.0,129.48043823242188,114.0,11242.037109375,-0.0,1923.576904296875,1.0,283.1499938964844,287.1206359863281,290.5321044921875,293.3905944824219,293.1499938964844,293.1499938964844,283.1499938964844,18380.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30900439620018,1.0,0.0,0.0,0.6720070242881775,0.6720109581947327,3.0132913053648736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.395751953125,0.0,33.57312774658203,1895.4371337890625,0.0,130.63589477539062,0.2722651958465576,1.0,0.0,3.0,1.0,0.0
11973060,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246643066406,0.7823818325996399,0.2535584568977356,0.2299528270959854,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6257019042969,0.9990000128746032,0.5329147577285767,0.5041813254356384,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.625244140625,0.8787248730659485,0.3637799620628357,0.2549580633640289,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6251220703125,0.8525200486183167,0.331156313419342,0.31516033411026,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244812011719,0.7619423866271973,0.2341022342443466,1.0618406534194946,287.6254577636719,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.62811279296875,1.0,0.5302582383155823,1.0,1.0,0.0,1.0,-2.840618371963501,2.840611696243286,6.4852852119656745e-06,2.193001508712769,0.3979212641716003,0.3979212641716003,0.0,121.8442153930664,102.0,11051.7724609375,-0.0,1899.8333740234373,1.0,283.1499938964844,287.1814270019531,290.5010986328125,293.3431396484375,293.1499938964844,293.1499938964844,283.1499938964844,18340.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038463890552521,1.0,0.0,0.0,0.6508674621582031,0.6508713364601135,2.8266928353559706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.4892578125,0.0,32.02082824707031,1895.4371337890625,0.0,122.35114288330078,0.2693793773651123,1.0,0.0,3.0,1.0,0.0
11973120,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246643066406,0.7823818325996399,0.2535584568977356,0.2299528270959854,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6257019042969,0.9990000128746032,0.5329147577285767,0.5041813254356384,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.625244140625,0.8787248730659485,0.3637799620628357,0.2549580633640289,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6251220703125,0.8525200486183167,0.331156313419342,0.31516033411026,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244812011719,0.7619423866271973,0.2341022342443466,1.0618406534194946,287.6254577636719,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2463684082031,287.62811279296875,1.0,0.5302582383155823,1.0,1.0,0.0,1.0,-2.840618371963501,2.840611696243286,6.4852852119656745e-06,2.193001508712769,0.3979212641716003,0.3979212641716003,0.0,121.8442153930664,102.0,11051.7724609375,-0.0,1899.8333740234373,1.0,283.1499938964844,287.1814270019531,290.5010986328125,293.3431396484375,293.1499938964844,293.1499938964844,283.1499938964844,18340.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3038463890552521,1.0,0.0,0.0,0.6508674621582031,0.6508713364601135,2.8266928353559706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.4892578125,0.0,32.02082824707031,1895.4371337890625,0.0,122.35114288330078,0.2693793773651123,1.0,0.0,3.0,1.0,0.0
11973180,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7954139113426208,0.2545230984687805,0.2306109070777893,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723937988281,0.9990000128746032,0.5364176630973816,0.4836353361606598,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8956148624420166,0.3678295314311981,0.2576005160808563,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8662188053131104,0.3324387073516845,0.3161490261554718,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.7742225527763367,0.2349203377962112,1.064428448677063,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.673828125,1.0,0.5237243175506592,1.0,1.0,0.0,1.0,-2.824423313140869,2.8244168758392334,6.412144102796447e-06,2.1807701587677,0.3900878727436065,0.3900878727436065,0.0,115.3144073486328,90.0,10835.5078125,-0.0,1842.53857421875,1.0,283.1499938964844,287.2315368652344,290.4755249023437,293.3019104003906,293.1499938964844,293.1499938964844,283.1499938964844,18308.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2990499436855316,1.0,0.0,0.0,0.6314417719841003,0.631445586681366,2.6604803693430767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.10693359375,0.0,30.64281272888184,1895.4371337890625,0.0,114.55532836914062,0.2667695879936218,1.0,0.0,3.0,1.0,0.0
11973240,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.7954139113426208,0.2545230984687805,0.2306109070777893,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723937988281,0.9990000128746032,0.5364176630973816,0.4836353361606598,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8956148624420166,0.3678295314311981,0.2576005160808563,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67205810546875,0.8662188053131104,0.3324387073516845,0.3161490261554718,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.7742225527763367,0.2349203377962112,1.064428448677063,287.6722412109375,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.26055908203125,287.673828125,1.0,0.5237243175506592,1.0,1.0,0.0,1.0,-2.824423313140869,2.8244168758392334,6.412144102796447e-06,2.1807701587677,0.3900878727436065,0.3900878727436065,0.0,115.3144073486328,90.0,10835.5078125,-0.0,1842.53857421875,1.0,283.1499938964844,287.2315368652344,290.4755249023437,293.3019104003906,293.1499938964844,293.1499938964844,283.1499938964844,18308.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2990499436855316,1.0,0.0,0.0,0.6314417719841003,0.631445586681366,2.6604803693430767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.10693359375,0.0,30.64281272888184,1895.4371337890625,0.0,114.55532836914062,0.2667695879936218,1.0,0.0,3.0,1.0,0.0
11973300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69012451171875,0.8032704591751099,0.2549864649772644,0.2309066206216812,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.690673828125,0.9990000128746032,0.5393693447113037,0.470571756362915,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.905714213848114,0.3698584735393524,0.2589120268821716,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903991699219,0.8746524453163147,0.3330650329589844,0.3166123628616333,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6900329589844,0.7817660570144653,0.2353305965662002,1.0656371116638184,287.6905822753906,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2720642089844,287.6920166015625,1.0,0.5196477770805359,1.0,1.0,0.0,1.0,-2.8126449584960938,2.812638521194458,6.358855443977518e-06,2.1717123985290527,0.386258602142334,0.386258602142334,0.0,111.54366302490234,90.0,10726.244140625,-0.0,1806.07421875,1.0,283.1499938964844,287.2518615722656,290.4640197753906,293.2818603515625,293.1499938964844,293.1499938964844,283.1499938964844,18295.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2967210710048675,1.0,0.0,0.0,0.6221612691879272,0.6221650838851929,2.5828514438330785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.794189453125,0.0,30.00015449523925,1895.4371337890625,0.0,110.42321014404295,0.2655474245548248,1.0,0.0,3.0,1.0,0.0
11973360,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068786621094,0.8120056986808777,0.2554417252540588,0.2311850637197494,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7073669433594,0.9990000128746032,0.5430018305778503,0.456168919801712,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.917991042137146,0.3718948364257812,0.2602207958698272,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071228027344,0.8843696713447571,0.3336844742298126,0.3170591592788696,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.7904323935508728,0.2357472628355026,1.066821813583374,287.707275390625,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2869567871094,287.7085876464844,1.0,0.5151416063308716,1.0,1.0,0.0,1.0,-2.799206256866455,2.79919981956482,6.298244898061967e-06,2.16133999824524,0.3824998438358307,0.3824998438358307,0.0,107.47576141357422,93.0,10617.6259765625,-0.0,1765.9229736328125,1.0,283.1499938964844,287.27081298828125,290.4590148925781,293.26544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18283.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952219545841217,1.0,0.0,0.0,0.6131786108016968,0.6131823658943176,2.5088079169677258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.269287109375,0.0,29.386354446411133,1895.4371337890625,0.0,105.75982666015624,0.2643772959709167,1.0,0.0,3.0,1.0,0.0
11973420,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233694434165955,0.2563872039318084,0.2318560630083084,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511849522590637,0.4378399848937988,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365252256393432,0.3760541677474975,0.2629610598087311,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978809118270874,0.3349611163139343,0.3180757761001587,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024443984031677,0.2366643548011779,1.0699769258499146,287.7457580566406,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105899572372437,1.0,1.0,0.0,1.0,-2.7862699031829834,2.7862637042999268,6.239557478693314e-06,2.1510708332061768,0.3753592371940613,0.3753592371940613,0.0,102.60287475585938,96.0,10433.4814453125,-0.0,1723.082275390625,1.0,283.1499938964844,287.31011962890625,290.4525146484375,293.2435607910156,293.1499938964844,293.1499938964844,283.1499938964844,18256.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944145798683166,1.0,0.0,0.0,0.5963060259819031,0.5963097810745239,2.3726400399937123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.91943359375,0.0,28.250919342041016,1895.4371337890625,0.0,102.24993896484376,0.2622000277042389,1.0,0.0,3.0,1.0,0.0
11973480,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452392578125,0.8233694434165955,0.2563872039318084,0.2318560630083084,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.9990000128746032,0.5511849522590637,0.4378399848937988,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7456970214844,0.9365252256393432,0.3760541677474975,0.2629610598087311,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7455749511719,0.8978809118270874,0.3349611163139343,0.3180757761001587,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.8024443984031677,0.2366643548011779,1.0699769258499146,287.7457580566406,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3224182128906,287.7476806640625,1.0,0.5105899572372437,1.0,1.0,0.0,1.0,-2.7862699031829834,2.7862637042999268,6.239557478693314e-06,2.1510708332061768,0.3753592371940613,0.3753592371940613,0.0,102.60287475585938,96.0,10433.4814453125,-0.0,1723.082275390625,1.0,283.1499938964844,287.31011962890625,290.4525146484375,293.2435607910156,293.1499938964844,293.1499938964844,283.1499938964844,18256.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944145798683166,1.0,0.0,0.0,0.5963060259819031,0.5963097810745239,2.3726400399937123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.91943359375,0.0,28.250919342041016,1895.4371337890625,0.0,102.24993896484376,0.2622000277042389,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306564688682556,0.2573974132537842,0.2326513826847076,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590843558311462,0.4270603060722351,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493188858032228,0.3803454041481018,0.2658447623252868,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068204164505004,0.3362961709499359,0.3192192316055298,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.810244083404541,0.2376844882965088,1.0739619731903076,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.7942810058594,1.0,0.508708655834198,1.0,1.0,0.0,1.0,-2.783891201019287,2.7838850021362305,6.228715392353479e-06,2.1491453647613525,0.3688986897468567,0.3688986897468567,0.0,100.01829528808594,99.0,10284.0634765625,-0.0,1707.2335205078125,1.0,283.1499938964844,287.3547668457031,290.4404296875,293.2198181152344,293.1499938964844,293.1499938964844,283.1499938964844,18226.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938675284385681,1.0,0.0,0.0,0.5812763571739197,0.5812801122665405,2.2545446398680724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.947998046875,0.0,27.25507926940918,1895.4371337890625,0.0,99.5334014892578,0.2602689862251282,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.8306564688682556,0.2573974132537842,0.2326513826847076,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922058105469,0.9990000128746032,0.5590843558311462,0.4270603060722351,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.9493188858032228,0.3803454041481018,0.2658447623252868,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.9068204164505004,0.3362961709499359,0.3192192316055298,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914123535156,0.810244083404541,0.2376844882965088,1.0739619731903076,287.7921142578125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3543395996094,287.7942810058594,1.0,0.508708655834198,1.0,1.0,0.0,1.0,-2.783891201019287,2.7838850021362305,6.228715392353479e-06,2.1491453647613525,0.3688986897468567,0.3688986897468567,0.0,100.01829528808594,99.0,10284.0634765625,-0.0,1707.2335205078125,1.0,283.1499938964844,287.3547668457031,290.4404296875,293.2198181152344,293.1499938964844,293.1499938964844,283.1499938964844,18226.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938675284385681,1.0,0.0,0.0,0.5812763571739197,0.5812801122665405,2.2545446398680724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.947998046875,0.0,27.25507926940918,1895.4371337890625,0.0,99.5334014892578,0.2602689862251282,1.0,0.0,3.0,1.0,0.0
11973660,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350463509559631,0.2584688365459442,0.2335498631000518,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663101077079773,0.4215164184570312,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577176570892334,0.3847651183605194,0.2688546478748321,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125076532363892,0.3376923203468323,0.3204685151576996,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148069977760315,0.2387845516204834,1.0785642862319946,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087926983833313,1.0,1.0,0.0,1.0,-2.788952112197876,2.78894591331482,6.251311333471676e-06,2.1530191898345947,0.3631428480148315,0.3631428480148315,0.0,98.94568634033205,117.0,10162.5615234375,-0.0,1709.7496337890625,1.0,283.1499938964844,287.4010314941406,290.429931640625,293.1990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18197.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934287190437317,1.0,0.0,0.0,0.5681190490722656,0.5681227445602417,2.1536353145279463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.2490234375,0.0,26.39629173278809,1895.4371337890625,0.0,97.19339752197266,0.2585882246494293,1.0,0.0,3.0,1.0,0.0
11973720,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8408508300781,0.8350463509559631,0.2584688365459442,0.2335498631000518,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.84149169921875,0.9990000128746032,0.5663101077079773,0.4215164184570312,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.9577176570892334,0.3847651183605194,0.2688546478748321,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412170410156,0.9125076532363892,0.3376923203468323,0.3204685151576996,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.8148069977760315,0.2387845516204834,1.0785642862319946,287.8414306640625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379638671875,287.8436584472656,1.0,0.5087926983833313,1.0,1.0,0.0,1.0,-2.788952112197876,2.78894591331482,6.251311333471676e-06,2.1530191898345947,0.3631428480148315,0.3631428480148315,0.0,98.94568634033205,117.0,10162.5615234375,-0.0,1709.7496337890625,1.0,283.1499938964844,287.4010314941406,290.429931640625,293.1990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18197.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934287190437317,1.0,0.0,0.0,0.5681190490722656,0.5681227445602417,2.1536353145279463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.2490234375,0.0,26.39629173278809,1895.4371337890625,0.0,97.19339752197266,0.2585882246494293,1.0,0.0,3.0,1.0,0.0
11973780,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286657929420471,0.259633719921112,0.2346734553575515,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.571973443031311,0.4341115355491638,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517042636871338,0.3893459439277649,0.2720848321914673,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043028354644777,0.339191734790802,0.3219607472419739,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084284067153931,0.2399763613939285,1.084316372871399,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158794522285461,1.0,1.0,0.0,1.0,-2.8179967403411865,2.817990303039551,6.381636467267526e-06,2.1751868724823,0.3582015633583069,0.3582015633583069,0.0,102.8927001953125,135.0,10089.9423828125,-0.0,1772.8505859375,1.0,283.1499938964844,287.45068359375,290.4197998046875,293.1814880371094,293.1499938964844,293.1499938964844,283.1499938964844,18167.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931297421455383,1.0,0.0,0.0,0.5568780899047852,0.556881844997406,2.0692537461286523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.571044921875,0.0,25.6700382232666,1895.4371337890625,0.0,95.53095245361328,0.2571516633033752,1.0,0.0,3.0,1.0,0.0
11973840,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988952636719,0.8286657929420471,0.259633719921112,0.2346734553575515,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.9990000128746032,0.571973443031311,0.4341115355491638,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8995666503906,0.9517042636871338,0.3893459439277649,0.2720848321914673,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9043028354644777,0.339191734790802,0.3219607472419739,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987121582031,0.8084284067153931,0.2399763613939285,1.084316372871399,287.899658203125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3946838378906,287.90264892578125,1.0,0.5158794522285461,1.0,1.0,0.0,1.0,-2.8179967403411865,2.817990303039551,6.381636467267526e-06,2.1751868724823,0.3582015633583069,0.3582015633583069,0.0,102.8927001953125,135.0,10089.9423828125,-0.0,1772.8505859375,1.0,283.1499938964844,287.45068359375,290.4197998046875,293.1814880371094,293.1499938964844,293.1499938964844,283.1499938964844,18167.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931297421455383,1.0,0.0,0.0,0.5568780899047852,0.556881844997406,2.0692537461286523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.571044921875,0.0,25.6700382232666,1895.4371337890625,0.0,95.53095245361328,0.2571516633033752,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.822481632232666,0.2602493166923523,0.2353173345327377,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93316650390625,0.9990000128746032,0.5737162828445435,0.4459170699119568,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93292236328125,0.9444421529769896,0.39169642329216,0.2737819254398346,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.8967890739440918,0.3399814963340759,0.3227986097335815,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.8018986582756042,0.2405892610549926,1.0875535011291504,287.9330444335937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957214355469,287.9361572265625,1.0,0.5213179588317871,1.0,1.0,0.0,1.0,-2.839888572692871,2.839882135391236,6.4811556512722746e-06,2.1920769214630127,0.3561025261878967,0.3561025261878967,0.0,106.48978424072266,135.0,10070.1328125,-0.0,1824.2171630859373,1.0,283.1499938964844,287.478271484375,290.4149475097656,293.17437744140625,293.1499938964844,293.1499938964844,283.1499938964844,18151.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930392622947693,1.0,0.0,0.0,0.552097737789154,0.5521014332771301,2.033880264207255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.21484375,0.0,25.36132049560547,1895.4371337890625,0.0,95.01822662353516,0.256532222032547,1.0,0.0,3.0,1.0,0.0
11973960,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9667663574219,0.8149826526641846,0.2608813345432281,0.2360052317380905,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9677734375,0.9990000128746032,0.574712872505188,0.4604161381721496,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674987792969,0.935221791267395,0.3940800428390503,0.2755250036716461,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.96728515625,0.8878329396247864,0.3407943546772003,0.3236881494522095,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9665832519531,0.7939921617507935,0.2412020862102508,1.0909442901611328,287.9676208496094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.39263916015625,287.9708251953125,1.0,0.5277497172355652,1.0,1.0,0.0,1.0,-2.86537504196167,2.865368366241455,6.598055733775254e-06,2.2117714881896973,0.3542467951774597,0.3542467951774597,0.0,110.96676635742188,153.0,10059.14453125,-0.0,1886.3623046875,1.0,283.1499938964844,287.50653076171875,290.4102478027344,293.1682434082031,293.1499938964844,293.1499938964844,283.1499938964844,18135.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929862141609192,1.0,0.0,0.0,0.5478629469871521,0.5478666424751282,2.002798815681217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.527587890625,0.0,25.087696075439453,1895.4371337890625,0.0,94.71595764160156,0.2559781074523926,1.0,0.0,3.0,1.0,0.0
11974020,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.03680419921875,0.7968719601631165,0.2621738612651825,0.2374845147132873,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745918154716492,0.495399922132492,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136665463447572,0.3989215195178985,0.2791239023208618,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677864670753479,0.3424733281135559,0.3255975842475891,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03662109375,0.7760681509971619,0.2424034625291824,1.098010778427124,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428940057754517,1.0,1.0,0.0,1.0,-2.924307107925415,2.924300193786621,6.872509857203113e-06,2.2573750019073486,0.3512452840805053,0.3512452840805053,0.0,122.17172241210938,156.0,10059.3271484375,-0.0,2038.281005859375,1.0,283.1499938964844,287.5629272460937,290.40106201171875,293.1584167480469,293.1499938964844,293.1499938964844,283.1499938964844,18105.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929665744304657,1.0,0.0,0.0,0.5409651398658752,0.5409688353538513,1.952684414163741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.18408203125,0.0,24.640426635742188,1895.4371337890625,0.0,94.60359954833984,0.2550587952136993,1.0,0.0,3.0,1.0,0.0
11974080,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.03680419921875,0.7968719601631165,0.2621738612651825,0.2374845147132873,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03790283203125,0.9990000128746032,0.5745918154716492,0.495399922132492,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.9136665463447572,0.3989215195178985,0.2791239023208618,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0373229980469,0.8677864670753479,0.3424733281135559,0.3255975842475891,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03662109375,0.7760681509971619,0.2424034625291824,1.098010778427124,288.0376892089844,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3759460449219,288.04083251953125,1.0,0.5428940057754517,1.0,1.0,0.0,1.0,-2.924307107925415,2.924300193786621,6.872509857203113e-06,2.2573750019073486,0.3512452840805053,0.3512452840805053,0.0,122.17172241210938,156.0,10059.3271484375,-0.0,2038.281005859375,1.0,283.1499938964844,287.5629272460937,290.40106201171875,293.1584167480469,293.1499938964844,293.1499938964844,283.1499938964844,18105.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929665744304657,1.0,0.0,0.0,0.5409651398658752,0.5409688353538513,1.952684414163741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.18408203125,0.0,24.640426635742188,1895.4371337890625,0.0,94.60359954833984,0.2550587952136993,1.0,0.0,3.0,1.0,0.0
11974140,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840152382850647,0.2634249925613403,0.2388924658298492,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0978698730469,0.9990000128746032,0.572710394859314,0.5225419402122498,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.900435745716095,0.4037734270095825,0.282705545425415,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542543649673462,0.3441445827484131,0.3274643123149872,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637866735458374,0.243508368730545,1.1044435501098633,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.0999755859375,1.0,0.5547516345977783,1.0,1.0,0.0,1.0,-2.972926378250122,2.972919225692749,7.103950338205323e-06,2.2953460216522217,0.3489950597286224,0.3489950597286224,0.0,131.48037719726562,159.0,10060.06640625,-0.0,2168.26708984375,1.0,283.1499938964844,287.6129150390625,290.3920593261719,293.1505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18079.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930206060409546,1.0,0.0,0.0,0.5358297228813171,0.5358334183692932,1.915786462802772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.334228515625,0.0,24.30697059631348,1895.4371337890625,0.0,94.91217803955078,0.2543630301952362,1.0,0.0,3.0,1.0,0.0
11974200,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970458984375,0.7840152382850647,0.2634249925613403,0.2388924658298492,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0978698730469,0.9990000128746032,0.572710394859314,0.5225419402122498,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.900435745716095,0.4037734270095825,0.282705545425415,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.8542543649673462,0.3441445827484131,0.3274643123149872,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.7637866735458374,0.243508368730545,1.1044435501098633,288.0976867675781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.352294921875,288.0999755859375,1.0,0.5547516345977783,1.0,1.0,0.0,1.0,-2.972926378250122,2.972919225692749,7.103950338205323e-06,2.2953460216522217,0.3489950597286224,0.3489950597286224,0.0,131.48037719726562,159.0,10060.06640625,-0.0,2168.26708984375,1.0,283.1499938964844,287.6129150390625,290.3920593261719,293.1505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18079.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930206060409546,1.0,0.0,0.0,0.5358297228813171,0.5358334183692932,1.915786462802772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.334228515625,0.0,24.30697059631348,1895.4371337890625,0.0,94.91217803955078,0.2543630301952362,1.0,0.0,3.0,1.0,0.0
11974260,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1432189941406,0.7743147015571594,0.2646016478538513,0.2402023375034332,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.14385986328125,0.9983441829681396,0.5706343054771423,0.5411579012870789,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.8913217782974243,0.408591479063034,0.2862403988838196,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434936523437,0.8442627191543579,0.3457664251327514,0.3292542099952698,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14312744140625,0.7546272873878479,0.2445307672023773,1.110295295715332,288.1437072753906,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.332763671875,288.14532470703125,1.0,0.5643305778503418,1.0,1.0,0.0,1.0,-3.0103609561920166,3.010353803634644,7.285060746653471e-06,2.3247103691101074,0.347258597612381,0.347258597612381,0.0,139.3926544189453,162.0,10058.8271484375,-0.0,2274.863525390625,1.0,283.1499938964844,287.6513366699219,290.38311767578125,293.1425170898437,293.1499938964844,293.1499938964844,283.1499938964844,18060.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930666804313659,1.0,0.0,0.0,0.5319046974182129,0.5319083333015442,1.8878223428941965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.701416015625,0.0,24.05418968200684,1895.4371337890625,0.0,95.17400360107422,0.253834992647171,1.0,0.0,3.0,1.0,0.0
11974320,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1432189941406,0.7743147015571594,0.2646016478538513,0.2402023375034332,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.14385986328125,0.9983441829681396,0.5706343054771423,0.5411579012870789,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.8913217782974243,0.408591479063034,0.2862403988838196,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1434936523437,0.8442627191543579,0.3457664251327514,0.3292542099952698,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14312744140625,0.7546272873878479,0.2445307672023773,1.110295295715332,288.1437072753906,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.332763671875,288.14532470703125,1.0,0.5643305778503418,1.0,1.0,0.0,1.0,-3.0103609561920166,3.010353803634644,7.285060746653471e-06,2.3247103691101074,0.347258597612381,0.347258597612381,0.0,139.3926544189453,162.0,10058.8271484375,-0.0,2274.863525390625,1.0,283.1499938964844,287.6513366699219,290.38311767578125,293.1425170898437,293.1499938964844,293.1499938964844,283.1499938964844,18060.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930666804313659,1.0,0.0,0.0,0.5319046974182129,0.5319083333015442,1.8878223428941965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.701416015625,0.0,24.05418968200684,1895.4371337890625,0.0,95.17400360107422,0.253834992647171,1.0,0.0,3.0,1.0,0.0
11974380,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633749842643738,0.2656203806400299,0.241445779800415,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857723712921144,0.5700482130050659,0.5404607057571411,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805927634239197,0.4132946133613586,0.2897539436817169,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695556640625,0.8331003785133362,0.3472510278224945,0.3309952318668365,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693420410156,0.7444252371788025,0.24542997777462,1.115921974182129,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710806250572205,1.0,1.0,0.0,1.0,-3.0240840911865234,3.024076700210572,7.351966814894695e-06,2.3354501724243164,0.3457360863685608,0.3457360863685608,0.0,147.88314819335938,165.0,10034.8212890625,-0.0,2343.419189453125,1.0,283.1499938964844,287.6759948730469,290.3743591308594,293.1336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18048.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930732369422912,1.0,0.0,0.0,0.5286351442337036,0.5286387801170349,1.864685295061008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.4208984375,0.0,23.84946823120117,1895.4371337890625,0.0,95.21128845214844,0.2534164786338806,1.0,0.0,3.0,1.0,0.0
11974440,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.7633749842643738,0.2656203806400299,0.241445779800415,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697692871094,0.9857723712921144,0.5700482130050659,0.5404607057571411,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1696472167969,0.8805927634239197,0.4132946133613586,0.2897539436817169,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695556640625,0.8331003785133362,0.3472510278224945,0.3309952318668365,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693420410156,0.7444252371788025,0.24542997777462,1.115921974182129,288.169677734375,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3242492675781,288.1706237792969,1.0,0.5710806250572205,1.0,1.0,0.0,1.0,-3.0240840911865234,3.024076700210572,7.351966814894695e-06,2.3354501724243164,0.3457360863685608,0.3457360863685608,0.0,147.88314819335938,165.0,10034.8212890625,-0.0,2343.419189453125,1.0,283.1499938964844,287.6759948730469,290.3743591308594,293.1336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18048.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930732369422912,1.0,0.0,0.0,0.5286351442337036,0.5286387801170349,1.864685295061008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.4208984375,0.0,23.84946823120117,1895.4371337890625,0.0,95.21128845214844,0.2534164786338806,1.0,0.0,3.0,1.0,0.0
11974500,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800842285156,0.7597680687904358,0.2660979330539703,0.2419908344745636,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.180419921875,0.981211483478546,0.5703322291374207,0.540699303150177,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1803283691406,0.877389669418335,0.4156297147274017,0.2914618253707886,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8294283747673035,0.3479635119438171,0.3317892849445343,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800231933594,0.7410764694213867,0.245862990617752,1.1184276342391968,288.18035888671875,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3228759765625,288.1812438964844,1.0,0.5738725662231445,1.0,1.0,0.0,1.0,-3.031045913696289,3.031038522720337,7.385922799585387e-06,2.340855121612549,0.3450603783130646,0.3450603783130646,0.0,151.1126708984375,165.0,10025.94140625,-0.0,2372.847900390625,1.0,283.1499938964844,287.6851501464844,290.3700866699219,293.1287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18044.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930522263050079,1.0,0.0,0.0,0.5271824598312378,0.5271860957145691,1.8544509927664883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.408447265625,0.0,23.75964736938477,1895.4371337890625,0.0,95.0920639038086,0.2532349526882171,1.0,0.0,3.0,1.0,0.0
11974560,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1902160644531,0.7568953037261963,0.26656374335289,0.2425061613321304,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.9774415493011476,0.5708036422729492,0.5411523580551147,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.8750436902046204,0.4179636240005493,0.2931537926197052,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.8264973163604736,0.3486625850200653,0.3325512409210205,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.190185546875,0.7384103536605835,0.2462896853685379,1.1208161115646362,288.19049072265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.322265625,288.1913452148437,1.0,0.576405942440033,1.0,1.0,0.0,1.0,-3.0380313396453857,3.0380239486694336,7.420071142405504e-06,2.346277475357056,0.3444473445415497,0.3444473445415497,0.0,153.90220642089844,168.0,10018.548828125,-0.0,2400.168212890625,1.0,283.1499938964844,287.6937255859375,290.3659973144531,293.1240539550781,293.1499938964844,293.1499938964844,283.1499938964844,18040.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930300235748291,1.0,0.0,0.0,0.5258650183677673,0.5258686542510986,1.845193864369321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.81298828125,0.0,23.678281784057617,1895.4371337890625,0.0,94.9657211303711,0.2530702948570251,1.0,0.0,3.0,1.0,0.0
11974620,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525316476821899,0.2674726247787475,0.2434800267219543,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714651107788086,0.5720101594924927,0.5423687696456909,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.871969997882843,0.4226406216621399,0.2965153157711029,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.822020947933197,0.3500320613384247,0.3340100347995758,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343575954437256,0.2471363842487335,1.1253793239593506,288.2092590332031,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809457898139954,1.0,1.0,0.0,1.0,-3.051945447921753,3.0519378185272217,7.488307346648071e-06,2.3570713996887207,0.3433941900730133,0.3433941900730133,0.0,158.6079864501953,171.0,10007.6318359375,-0.0,2450.50927734375,1.0,283.1499938964844,287.7094421386719,290.358154296875,293.1153259277344,293.1499938964844,293.1499938964844,283.1499938964844,18033.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929989993572235,1.0,0.0,0.0,0.5236000418663025,0.5236037373542786,1.829333484693052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.958251953125,0.0,23.538419723510746,1895.4371337890625,0.0,94.78881072998048,0.2527863383293152,1.0,0.0,3.0,1.0,0.0
11974680,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.20904541015625,0.7525316476821899,0.2674726247787475,0.2434800267219543,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.9714651107788086,0.5720101594924927,0.5423687696456909,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2092590332031,0.871969997882843,0.4226406216621399,0.2965153157711029,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.822020947933197,0.3500320613384247,0.3340100347995758,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.7343575954437256,0.2471363842487335,1.1253793239593506,288.2092590332031,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3221435546875,288.2100524902344,1.0,0.5809457898139954,1.0,1.0,0.0,1.0,-3.051945447921753,3.0519378185272217,7.488307346648071e-06,2.3570713996887207,0.3433941900730133,0.3433941900730133,0.0,158.6079864501953,171.0,10007.6318359375,-0.0,2450.50927734375,1.0,283.1499938964844,287.7094421386719,290.358154296875,293.1153259277344,293.1499938964844,293.1499938964844,283.1499938964844,18033.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929989993572235,1.0,0.0,0.0,0.5236000418663025,0.5236037373542786,1.829333484693052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.958251953125,0.0,23.538419723510746,1895.4371337890625,0.0,94.78881072998048,0.2527863383293152,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259826660156,0.7492734789848328,0.2683572471141815,0.2444035559892654,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667752385139464,0.5733537077903748,0.5437362194061279,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261657714844,0.8701958656311035,0.4273373186588287,0.2998677492141723,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186495900154114,0.3513719439506531,0.3354099094867706,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313304543495178,0.2479781657457351,1.129784345626831,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.22686767578125,1.0,0.5850286483764648,1.0,1.0,0.0,1.0,-3.065708637237549,3.0657010078430176,7.556085165560944e-06,2.367737054824829,0.3425545692443847,0.3425545692443847,0.0,162.5813751220703,174.0,10001.416015625,-0.0,2497.16357421875,1.0,283.1499938964844,287.7234191894531,290.3506164550781,293.1072692871094,293.1499938964844,293.1499938964844,283.1499938964844,18026.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929854989051819,1.0,0.0,0.0,0.521787166595459,0.5217908024787903,1.8166876003533616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.7158203125,0.0,23.426233291625977,1895.4371337890625,0.0,94.71174621582033,0.2525570392608642,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259826660156,0.7492734789848328,0.2683572471141815,0.2444035559892654,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.22625732421875,0.9667752385139464,0.5733537077903748,0.5437362194061279,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261657714844,0.8701958656311035,0.4273373186588287,0.2998677492141723,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2261047363281,0.8186495900154114,0.3513719439506531,0.3354099094867706,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.7313304543495178,0.2479781657457351,1.129784345626831,288.2261962890625,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3226013183594,288.22686767578125,1.0,0.5850286483764648,1.0,1.0,0.0,1.0,-3.065708637237549,3.0657010078430176,7.556085165560944e-06,2.367737054824829,0.3425545692443847,0.3425545692443847,0.0,162.5813751220703,174.0,10001.416015625,-0.0,2497.16357421875,1.0,283.1499938964844,287.7234191894531,290.3506164550781,293.1072692871094,293.1499938964844,293.1499938964844,283.1499938964844,18026.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929854989051819,1.0,0.0,0.0,0.521787166595459,0.5217908024787903,1.8166876003533616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.7158203125,0.0,23.426233291625977,1895.4371337890625,0.0,94.71174621582033,0.2525570392608642,1.0,0.0,3.0,1.0,0.0
