time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.7466102838516235,0.2692179977893829,0.2452910840511322,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.962786853313446,0.5747348070144653,0.5451411008834839,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691216111183167,0.4320535659790039,0.3032221496105194,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158679604530334,0.3526866436004638,0.3367697298526764,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288519740104675,0.2488089352846145,1.1340723037719729,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888434052467346,1.0,1.0,0.0,1.0,-3.079287528991699,3.079279899597168,7.623222245456418e-06,2.378246545791626,0.3419057726860046,0.3419057726860046,0.0,166.1524658203125,177.0,9999.369140625,-0.0,2541.739990234375,1.0,283.1499938964844,287.7357788085937,290.34332275390625,293.09979248046875,293.1499938964844,293.1499938964844,283.1499938964844,18020.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929852306842804,1.0,0.0,0.0,0.5203741192817688,0.5203777551651001,1.8068613272248523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.885986328125,0.0,23.33831214904785,1895.4371337890625,0.0,94.7103042602539,0.2523756325244903,1.0,0.0,3.0,1.0,0.0
11974920,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.7466102838516235,0.2692179977893829,0.2452910840511322,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.241455078125,0.962786853313446,0.5747348070144653,0.5451411008834839,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24139404296875,0.8691216111183167,0.4320535659790039,0.3032221496105194,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2413330078125,0.8158679604530334,0.3526866436004638,0.3367697298526764,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411804199219,0.7288519740104675,0.2488089352846145,1.1340723037719729,288.24139404296875,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32330322265625,288.2420349121094,1.0,0.5888434052467346,1.0,1.0,0.0,1.0,-3.079287528991699,3.079279899597168,7.623222245456418e-06,2.378246545791626,0.3419057726860046,0.3419057726860046,0.0,166.1524658203125,177.0,9999.369140625,-0.0,2541.739990234375,1.0,283.1499938964844,287.7357788085937,290.34332275390625,293.09979248046875,293.1499938964844,293.1499938964844,283.1499938964844,18020.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929852306842804,1.0,0.0,0.0,0.5203741192817688,0.5203777551651001,1.8068613272248523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.885986328125,0.0,23.33831214904785,1895.4371337890625,0.0,94.7103042602539,0.2523756325244903,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442805767059326,0.2700527608394623,0.2461477816104889,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591838717460632,0.5761080980300903,0.5465386509895325,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684382438659668,0.4367866516113281,0.3065821528434753,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134095668792725,0.3539769649505615,0.3380980491638183,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266775369644165,0.2496247887611389,1.1382570266723633,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.2555847167969,1.0,0.5924928784370422,1.0,1.0,0.0,1.0,-3.092665433883667,3.092657804489136,7.689622179896105e-06,2.3885862827301025,0.3414286375045776,0.3414286375045776,0.0,169.50192260742188,180.0,10001.0556640625,-0.0,2585.12109375,1.0,283.1499938964844,287.7467041015625,290.336181640625,293.0927734375,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929965257644653,1.0,0.0,0.0,0.5193176865577698,0.5193213224411011,1.7995326118125377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.31494140625,0.0,23.27189064025879,1895.4371337890625,0.0,94.77478790283205,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548828125,0.7442805767059326,0.2700527608394623,0.2461477816104889,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550964355469,0.9591838717460632,0.5761080980300903,0.5465386509895325,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550354003906,0.8684382438659668,0.4367866516113281,0.3065821528434753,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549743652344,0.8134095668792725,0.3539769649505615,0.3380980491638183,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.7266775369644165,0.2496247887611389,1.1382570266723633,288.2550354003906,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32403564453125,288.2555847167969,1.0,0.5924928784370422,1.0,1.0,0.0,1.0,-3.092665433883667,3.092657804489136,7.689622179896105e-06,2.3885862827301025,0.3414286375045776,0.3414286375045776,0.0,169.50192260742188,180.0,10001.0556640625,-0.0,2585.12109375,1.0,283.1499938964844,287.7467041015625,290.336181640625,293.0927734375,293.1499938964844,293.1499938964844,283.1499938964844,18015.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929965257644653,1.0,0.0,0.0,0.5193176865577698,0.5193213224411011,1.7995326118125377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.31494140625,0.0,23.27189064025879,1895.4371337890625,0.0,94.77478790283205,0.2522366046905517,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.7431952357292175,0.2704596221446991,0.2465650588274002,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.9574705362319946,0.5767844915390015,0.5472275614738464,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26129150390625,0.8681895136833191,0.4391588270664215,0.3082647025585174,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26123046875,0.8122546076774597,0.354612648487091,0.3387514650821686,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611083984375,0.7256616950035095,0.250026136636734,1.1403120756149292,288.26129150390625,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3243713378906,288.2618408203125,1.0,0.5942738056182861,1.0,1.0,0.0,1.0,-3.0992743968963623,3.099266767501831,7.722518603259232e-06,2.393688678741455,0.3412498831748962,0.3412498831748962,0.0,171.12586975097656,180.0,10003.19921875,-0.0,2606.517333984375,1.0,283.1499938964844,287.75164794921875,290.33270263671875,293.08941650390625,293.1499938964844,293.1499938964844,283.1499938964844,18013.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930063307285309,1.0,0.0,0.0,0.518913209438324,0.5189168453216553,1.7967305865340677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.96630859375,0.0,23.2461051940918,1895.4371337890625,0.0,94.83080291748048,0.2521817088127136,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.7421469688415527,0.2708589732646942,0.2469749599695205,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26727294921875,0.9557958841323853,0.5774514079093933,0.5479075312614441,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2672119140625,0.8679841160774231,0.4415343403816223,0.3099490404129028,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26715087890625,0.8111321926116943,0.3552417457103729,0.3393978774547577,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2670593261719,0.7246782779693604,0.2504225969314575,1.1423419713974,288.2672119140625,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.32470703125,288.2677307128906,1.0,0.5960318446159363,1.0,1.0,0.0,1.0,-3.105827569961548,3.105819702148437,7.75519492890453e-06,2.3987441062927246,0.3411089777946472,0.3411089777946472,0.0,172.72756958007812,183.0,10006.1640625,-0.0,2627.769775390625,1.0,283.1499938964844,287.7562561035156,290.3292236328125,293.086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18011.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930187582969665,1.0,0.0,0.0,0.5185866951942444,0.5185903310775757,1.7944699948202473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.892333984375,0.0,23.2249813079834,1895.4371337890625,0.0,94.90154266357422,0.2521360218524933,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7401305437088013,0.271636962890625,0.2477749735116958,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9525221586227416,0.5787563323974609,0.5492401123046875,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8676629066467285,0.4462939798831939,0.313322514295578,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.8089504241943359,0.3564815521240234,0.3406721949577331,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779846191406,0.7227782011032104,0.2512015998363495,1.1463340520858765,288.27813720703125,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.2785949707031,1.0,0.5994959473609924,1.0,1.0,0.0,1.0,-3.118779182434082,3.118771314620972,7.819953680154867e-06,2.408724069595337,0.3409227728843689,0.3409227728843689,0.0,175.89048767089844,186.0,10014.15625,-0.0,2670.0009765625,1.0,283.1499938964844,287.7646789550781,290.3223571777344,293.07989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18007.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930499315261841,1.0,0.0,0.0,0.518130362033844,0.5181339979171753,1.7913132310809488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.435302734375,0.0,23.194486618041992,1895.4371337890625,0.0,95.07899475097656,0.2520677447319031,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.7401305437088013,0.271636962890625,0.2477749735116958,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9525221586227416,0.5787563323974609,0.5492401123046875,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.8676629066467285,0.4462939798831939,0.313322514295578,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.8089504241943359,0.3564815521240234,0.3406721949577331,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779846191406,0.7227782011032104,0.2512015998363495,1.1463340520858765,288.27813720703125,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252868652344,288.2785949707031,1.0,0.5994959473609924,1.0,1.0,0.0,1.0,-3.118779182434082,3.118771314620972,7.819953680154867e-06,2.408724069595337,0.3409227728843689,0.3409227728843689,0.0,175.89048767089844,186.0,10014.15625,-0.0,2670.0009765625,1.0,283.1499938964844,287.7646789550781,290.3223571777344,293.07989501953125,293.1499938964844,293.1499938964844,283.1499938964844,18007.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930499315261841,1.0,0.0,0.0,0.518130362033844,0.5181339979171753,1.7913132310809488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.435302734375,0.0,23.194486618041992,1895.4371337890625,0.0,95.07899475097656,0.2520677447319031,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.28778076171875,0.7381938695907593,0.27238529920578,0.2485474795103073,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.9493191242218018,0.5800169706344604,0.5505309700965881,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.867432177066803,0.4510648250579834,0.3167027831077575,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.8068228960037231,0.3576950132846832,0.3419207036495209,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28778076171875,0.7209407091140747,0.2519602477550506,1.1502305269241333,288.28790283203125,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.288330078125,1.0,0.6028991937637329,1.0,1.0,0.0,1.0,-3.131510019302368,3.131502151489258,7.883835678512696e-06,2.4185190200805664,0.3408595621585846,0.3408595621585846,0.0,179.0166473388672,189.0,10024.802734375,-0.0,2711.91796875,1.0,283.1499938964844,287.7720031738281,290.3155822753906,293.07391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18004.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930900454521179,1.0,0.0,0.0,0.5179265141487122,0.5179301500320435,1.7899040472002525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.86083984375,0.0,23.17904281616211,1895.4371337890625,0.0,95.3065414428711,0.252029150724411,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.28778076171875,0.7381938695907593,0.27238529920578,0.2485474795103073,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.9493191242218018,0.5800169706344604,0.5505309700965881,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28790283203125,0.867432177066803,0.4510648250579834,0.3167027831077575,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.8068228960037231,0.3576950132846832,0.3419207036495209,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28778076171875,0.7209407091140747,0.2519602477550506,1.1502305269241333,288.28790283203125,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.288330078125,1.0,0.6028991937637329,1.0,1.0,0.0,1.0,-3.131510019302368,3.131502151489258,7.883835678512696e-06,2.4185190200805664,0.3408595621585846,0.3408595621585846,0.0,179.0166473388672,189.0,10024.802734375,-0.0,2711.91796875,1.0,283.1499938964844,287.7720031738281,290.3155822753906,293.07391357421875,293.1499938964844,293.1499938964844,283.1499938964844,18004.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930900454521179,1.0,0.0,0.0,0.5179265141487122,0.5179301500320435,1.7899040472002525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.86083984375,0.0,23.17904281616211,1895.4371337890625,0.0,95.3065414428711,0.252029150724411,1.0,0.0,3.0,1.0,0.0
11975460,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7363142967224121,0.2731046080589294,0.2492935508489608,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461616277694702,0.5812318325042725,0.5517790913581848,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672646880149841,0.4558457732200622,0.3200895190238952,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.8047255277633667,0.3588822782039642,0.3431441783905029,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.719142496585846,0.2526984810829162,1.1540340185165403,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2969970703125,1.0,0.6062518358230591,1.0,1.0,0.0,1.0,-3.1440236568450928,3.1440157890319824,7.946843652462121e-06,2.4281322956085205,0.3409036099910736,0.3409036099910736,0.0,182.1230926513672,192.0,10037.75390625,-0.0,2753.604248046875,1.0,283.1499938964844,287.77838134765625,290.308837890625,293.0681457519531,293.1499938964844,293.1499938964844,283.1499938964844,18001.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931380569934845,1.0,0.0,0.0,0.517942488193512,0.5179461240768433,1.7900147142313472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.04833984375,0.0,23.17668914794922,1895.4371337890625,0.0,95.57774353027344,0.2520163357257843,1.0,0.0,3.0,1.0,0.0
11975520,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7363142967224121,0.2731046080589294,0.2492935508489608,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9461616277694702,0.5812318325042725,0.5517790913581848,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8672646880149841,0.4558457732200622,0.3200895190238952,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.8047255277633667,0.3588822782039642,0.3431441783905029,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.719142496585846,0.2526984810829162,1.1540340185165403,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.326171875,288.2969970703125,1.0,0.6062518358230591,1.0,1.0,0.0,1.0,-3.1440236568450928,3.1440157890319824,7.946843652462121e-06,2.4281322956085205,0.3409036099910736,0.3409036099910736,0.0,182.1230926513672,192.0,10037.75390625,-0.0,2753.604248046875,1.0,283.1499938964844,287.77838134765625,290.308837890625,293.0681457519531,293.1499938964844,293.1499938964844,283.1499938964844,18001.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931380569934845,1.0,0.0,0.0,0.517942488193512,0.5179461240768433,1.7900147142313472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.04833984375,0.0,23.17668914794922,1895.4371337890625,0.0,95.57774353027344,0.2520163357257843,1.0,0.0,3.0,1.0,0.0
11975580,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.734478235244751,0.2737942337989807,0.2500129044055938,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.9430375099182128,0.5823982954025269,0.552981972694397,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671463131904602,0.4606364667415619,0.3234826624393463,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.8026714324951172,0.3600423634052276,0.3443419933319092,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.7173689007759094,0.2534154951572418,1.157742261886597,288.30438232421875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3046875,1.0,0.6095579266548157,1.0,1.0,0.0,1.0,-3.156313419342041,3.156305313110352,8.008936674741562e-06,2.4375600814819336,0.3410453796386719,0.3410453796386719,0.0,185.2179718017578,195.0,10052.7998046875,-0.0,2795.07763671875,1.0,283.1499938964844,287.78387451171875,290.3020935058594,293.06256103515625,293.1499938964844,293.1499938964844,283.1499938964844,17998.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931934893131256,1.0,0.0,0.0,0.5181589722633362,0.5181626081466675,1.7915112948685422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.922119140625,0.0,23.18626594543457,1895.4371337890625,0.0,95.8894500732422,0.2520270645618438,1.0,0.0,3.0,1.0,0.0
11975640,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.734478235244751,0.2737942337989807,0.2500129044055938,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.9430375099182128,0.5823982954025269,0.552981972694397,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8671463131904602,0.4606364667415619,0.3234826624393463,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.8026714324951172,0.3600423634052276,0.3443419933319092,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.7173689007759094,0.2534154951572418,1.157742261886597,288.30438232421875,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3264465332031,288.3046875,1.0,0.6095579266548157,1.0,1.0,0.0,1.0,-3.156313419342041,3.156305313110352,8.008936674741562e-06,2.4375600814819336,0.3410453796386719,0.3410453796386719,0.0,185.2179718017578,195.0,10052.7998046875,-0.0,2795.07763671875,1.0,283.1499938964844,287.78387451171875,290.3020935058594,293.06256103515625,293.1499938964844,293.1499938964844,283.1499938964844,17998.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931934893131256,1.0,0.0,0.0,0.5181589722633362,0.5181626081466675,1.7915112948685422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.922119140625,0.0,23.18626594543457,1895.4371337890625,0.0,95.8894500732422,0.2520270645618438,1.0,0.0,3.0,1.0,0.0
11975700,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7335737943649292,0.2741281688213348,0.2503627836704254,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.9414862990379332,0.582963228225708,0.5535663962364197,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8671025633811951,0.4630353450775146,0.3251815736293793,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8016605973243713,0.3606122732162475,0.3449313640594482,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.7164881825447083,0.253766119480133,1.159561038017273,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3265686035156,288.3082275390625,1.0,0.6111946702003479,1.0,1.0,0.0,1.0,-3.162374973297119,3.1623668670654297,8.039639396884013e-06,2.4422056674957275,0.3411492109298706,0.3411492109298706,0.0,186.76272583007807,195.0,10061.0263671875,-0.0,2815.74072265625,1.0,283.1499938964844,287.78631591796875,290.2987060546875,293.0597839355469,293.1499938964844,293.1499938964844,283.1499938964844,17997.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932237982749939,1.0,0.0,0.0,0.5183348655700684,0.5183385014533997,1.7927277440321632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.587890625,0.0,23.1950798034668,1895.4371337890625,0.0,96.05929565429688,0.2520403563976288,1.0,0.0,3.0,1.0,0.0
11975760,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.732677161693573,0.2744543254375458,0.250705748796463,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.9399418234825134,0.5835149884223938,0.5541384816169739,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.8670684099197388,0.4654365181922912,0.3268820941448211,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.8006595373153687,0.3611748814582824,0.3455139100551605,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.7156100869178772,0.254111111164093,1.1613547801971436,288.31121826171875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32666015625,288.3115234375,1.0,0.6128202080726624,1.0,1.0,0.0,1.0,-3.16837739944458,3.16836929321289,8.07009382697288e-06,2.446802854537964,0.3412745893001556,0.3412745893001556,0.0,188.3058319091797,198.0,10069.7119140625,-0.0,2836.345703125,1.0,283.1499938964844,287.78857421875,290.2953186035156,293.0570678710937,293.1499938964844,293.1499938964844,283.1499938964844,17995.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932557761669159,1.0,0.0,0.0,0.5185551047325134,0.5185587406158447,1.7942515029290007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.4013671875,0.0,23.20653915405273,1895.4371337890625,0.0,96.23782348632812,0.2520588636398315,1.0,0.0,3.0,1.0,0.0
11975820,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7309057116508484,0.2750866711139679,0.251373827457428,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9368737936019896,0.5845836997032166,0.5552504062652588,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.8670243620872498,0.4702451825141907,0.3302873373031616,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7986851334571838,0.3622810542583465,0.346661239862442,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138588428497314,0.2547863721847534,1.1648770570755005,288.3173217773437,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.3175964355469,1.0,0.6160421967506409,1.0,1.0,0.0,1.0,-3.1802260875701904,3.180217981338501,8.130362402880564e-06,2.4558708667755127,0.3415776193141937,0.3415776193141937,0.0,191.3905029296875,201.0,10088.1884765625,-0.0,2877.440185546875,1.0,283.1499938964844,287.7925720214844,290.2884521484375,293.0516052246094,293.1499938964844,293.1499938964844,283.1499938964844,17993.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933245003223419,1.0,0.0,0.0,0.5191033482551575,0.5191069841384888,1.798047222223431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.382568359375,0.0,23.235883712768555,1895.4371337890625,0.0,96.61956787109376,0.2521085739135742,1.0,0.0,3.0,1.0,0.0
11975880,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7309057116508484,0.2750866711139679,0.251373827457428,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9368737936019896,0.5845836997032166,0.5552504062652588,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.8670243620872498,0.4702451825141907,0.3302873373031616,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172912597656,0.7986851334571838,0.3622810542583465,0.346661239862442,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7138588428497314,0.2547863721847534,1.1648770570755005,288.3173217773437,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3267517089844,288.3175964355469,1.0,0.6160421967506409,1.0,1.0,0.0,1.0,-3.1802260875701904,3.180217981338501,8.130362402880564e-06,2.4558708667755127,0.3415776193141937,0.3415776193141937,0.0,191.3905029296875,201.0,10088.1884765625,-0.0,2877.440185546875,1.0,283.1499938964844,287.7925720214844,290.2884521484375,293.0516052246094,293.1499938964844,293.1499938964844,283.1499938964844,17993.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933245003223419,1.0,0.0,0.0,0.5191033482551575,0.5191069841384888,1.798047222223431e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.382568359375,0.0,23.235883712768555,1895.4371337890625,0.0,96.61956787109376,0.2521085739135742,1.0,0.0,3.0,1.0,0.0
11975940,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.7291602492332458,0.2756917774677276,0.2520175874233246,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.933836042881012,0.5856042504310608,0.5563173890113831,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.8670117855072021,0.4750624299049377,0.3336983323097229,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7967460751533508,0.3633610010147095,0.347784012556076,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.7121101021766663,0.2554415166378021,1.1683099269866943,288.3227233886719,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.3229675292969,1.0,0.6192250847816467,1.0,1.0,0.0,1.0,-3.191862106323242,3.1918540000915527,8.189746949938126e-06,2.4647679328918457,0.3419462740421295,0.3419462740421295,0.0,194.4724884033203,204.0,10108.0478515625,-0.0,2918.35595703125,1.0,283.1499938964844,287.79595947265625,290.281494140625,293.0461730957031,293.1499938964844,293.1499938964844,283.1499938964844,17991.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933991551399231,1.0,0.0,0.0,0.5197873115539551,0.5197909474372864,1.8027884962634744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.799560546875,0.0,23.273344039916992,1895.4371337890625,0.0,97.03121185302734,0.2521743178367615,1.0,0.0,3.0,1.0,0.0
11976000,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.7291602492332458,0.2756917774677276,0.2520175874233246,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.933836042881012,0.5856042504310608,0.5563173890113831,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3227233886719,0.8670117855072021,0.4750624299049377,0.3336983323097229,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226928710937,0.7967460751533508,0.3633610010147095,0.347784012556076,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.7121101021766663,0.2554415166378021,1.1683099269866943,288.3227233886719,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3268127441406,288.3229675292969,1.0,0.6192250847816467,1.0,1.0,0.0,1.0,-3.191862106323242,3.1918540000915527,8.189746949938126e-06,2.4647679328918457,0.3419462740421295,0.3419462740421295,0.0,194.4724884033203,204.0,10108.0478515625,-0.0,2918.35595703125,1.0,283.1499938964844,287.79595947265625,290.281494140625,293.0461730957031,293.1499938964844,293.1499938964844,283.1499938964844,17991.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933991551399231,1.0,0.0,0.0,0.5197873115539551,0.5197909474372864,1.8027884962634744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.799560546875,0.0,23.273344039916992,1895.4371337890625,0.0,97.03121185302734,0.2521743178367615,1.0,0.0,3.0,1.0,0.0
11976060,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.7274365425109863,0.2762694358825683,0.2526368200778961,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.9308305382728576,0.5865749716758728,0.5573379397392273,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.8670284748077393,0.4798882603645324,0.3371151685714721,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7948398590087891,0.3644140064716339,0.3488816022872925,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.7103582620620728,0.2560762166976928,1.1716519594192505,288.3274841308594,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.32769775390625,1.0,0.622368574142456,1.0,1.0,0.0,1.0,-3.203280448913574,3.2032723426818848,8.248215635831002e-06,2.473492383956909,0.3423745334148407,0.3423745334148407,0.0,197.55210876464844,207.0,10129.1552734375,-0.0,2959.07421875,1.0,283.1499938964844,287.7987670898437,290.2743530273437,293.0406494140625,293.1499938964844,293.1499938964844,283.1499938964844,17990.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934794425964355,1.0,0.0,0.0,0.5205952525138855,0.5205988883972168,1.808397342983881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.60205078125,0.0,23.31824111938477,1895.4371337890625,0.0,97.4702377319336,0.2522547841072082,1.0,0.0,3.0,1.0,0.0
11976120,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.7274365425109863,0.2762694358825683,0.2526368200778961,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.9308305382728576,0.5865749716758728,0.5573379397392273,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274841308594,0.8670284748077393,0.4798882603645324,0.3371151685714721,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32745361328125,0.7948398590087891,0.3644140064716339,0.3488816022872925,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.7103582620620728,0.2560762166976928,1.1716519594192505,288.3274841308594,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3267822265625,288.32769775390625,1.0,0.622368574142456,1.0,1.0,0.0,1.0,-3.203280448913574,3.2032723426818848,8.248215635831002e-06,2.473492383956909,0.3423745334148407,0.3423745334148407,0.0,197.55210876464844,207.0,10129.1552734375,-0.0,2959.07421875,1.0,283.1499938964844,287.7987670898437,290.2743530273437,293.0406494140625,293.1499938964844,293.1499938964844,283.1499938964844,17990.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934794425964355,1.0,0.0,0.0,0.5205952525138855,0.5205988883972168,1.808397342983881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.60205078125,0.0,23.31824111938477,1895.4371337890625,0.0,97.4702377319336,0.2522547841072082,1.0,0.0,3.0,1.0,0.0
11976180,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.7257319092750549,0.276821106672287,0.2532328963279724,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.9278616905212402,0.5874974727630615,0.5583135485649109,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.8670719861984253,0.4847221076488495,0.3405374586582184,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7929654121398926,0.3654411733150482,0.3499550819396972,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.7085990309715271,0.2566914558410644,1.1749075651168823,288.3316650390625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.33184814453125,1.0,0.6254745721817017,1.0,1.0,0.0,1.0,-3.2144908905029297,3.214482545852661,8.305811206810176e-06,2.4820539951324463,0.3428535163402557,0.3428535163402557,0.0,200.63015747070312,210.0,10151.3134765625,-0.0,2999.60791015625,1.0,283.1499938964844,287.8010559082031,290.2670593261719,293.0350646972656,293.1499938964844,293.1499938964844,283.1499938964844,17988.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935653030872345,1.0,0.0,0.0,0.5215094089508057,0.521513044834137,1.8147540359336745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.72119140625,0.0,23.369537353515625,1895.4371337890625,0.0,97.93531799316406,0.2523478865623474,1.0,0.0,3.0,1.0,0.0
11976240,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.7257319092750549,0.276821106672287,0.2532328963279724,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.9278616905212402,0.5874974727630615,0.5583135485649109,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.8670719861984253,0.4847221076488495,0.3405374586582184,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7929654121398926,0.3654411733150482,0.3499550819396972,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.7085990309715271,0.2566914558410644,1.1749075651168823,288.3316650390625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266906738281,288.33184814453125,1.0,0.6254745721817017,1.0,1.0,0.0,1.0,-3.2144908905029297,3.214482545852661,8.305811206810176e-06,2.4820539951324463,0.3428535163402557,0.3428535163402557,0.0,200.63015747070312,210.0,10151.3134765625,-0.0,2999.60791015625,1.0,283.1499938964844,287.8010559082031,290.2670593261719,293.0350646972656,293.1499938964844,293.1499938964844,283.1499938964844,17988.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935653030872345,1.0,0.0,0.0,0.5215094089508057,0.521513044834137,1.8147540359336745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.72119140625,0.0,23.369537353515625,1895.4371337890625,0.0,97.93531799316406,0.2523478865623474,1.0,0.0,3.0,1.0,0.0
11976300,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.7248854041099548,0.2770867347717285,0.2535218000411987,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.9263917207717896,0.5879393815994263,0.5587833523750305,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33355712890625,0.867103636264801,0.4871421158313751,0.3422506749629974,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3335266113281,0.7920394539833069,0.3659444749355316,0.3504821956157684,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33349609375,0.7077170610427856,0.2569913864135742,1.1765012741088867,288.33355712890625,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3266296386719,288.333740234375,1.0,0.6270129084587097,1.0,1.0,0.0,1.0,-3.2200136184692383,3.2200052738189697,8.334256563102826e-06,2.4862711429595947,0.343111127614975,0.343111127614975,0.0,202.16824340820312,210.0,10162.7646484375,-0.0,3019.790771484375,1.0,283.1499938964844,287.802001953125,290.2633056640625,293.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,17987.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936099767684936,1.0,0.0,0.0,0.5220047235488892,0.5220083594322205,1.81820283273737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.3896484375,0.0,23.397497177124023,1895.4371337890625,0.0,98.1754379272461,0.2523989975452423,1.0,0.0,3.0,1.0,0.0
11976360,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.7240422964096069,0.2773456871509552,0.2538047730922699,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.9249322414398192,0.5883684754371643,0.5592411756515503,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.867141604423523,0.4895638823509216,0.3439651727676391,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.7911208271980286,0.3664409816265106,0.351002961397171,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352355957031,0.7068400979042053,0.2572862803936004,1.1780725717544556,288.3352966308594,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265380859375,288.3354797363281,1.0,0.6285416483879089,1.0,1.0,0.0,1.0,-3.225481986999512,3.225473642349243,8.362470907741226e-06,2.4904465675354004,0.3433796167373657,0.3433796167373657,0.0,203.7057037353516,213.0,10174.435546875,-0.0,3039.9169921875,1.0,283.1499938964844,287.8028564453125,290.2594909667969,293.029296875,293.1499938964844,293.1499938964844,283.1499938964844,17987.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936558425426483,1.0,0.0,0.0,0.522523045539856,0.5225266814231873,1.8218155872773423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.12109375,0.0,23.426856994628903,1895.4371337890625,0.0,98.42050170898438,0.2524529099464416,1.0,0.0,3.0,1.0,0.0
11976420,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.7223653197288513,0.2778461575508117,0.2543551623821258,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.922047793865204,0.5891925692558289,0.5601251125335693,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.8672337532043457,0.4944125115871429,0.3473975360393524,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7893055081367493,0.3674160838127136,0.3520277440547943,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.7051023840904236,0.2578628361225128,1.1811566352844238,288.3384704589844,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.338623046875,1.0,0.6315733790397644,1.0,1.0,0.0,1.0,-3.236274003982544,3.2362656593322754,8.418292054557241e-06,2.498687028884888,0.3439430892467499,0.3439430892467499,0.0,206.78086853027344,216.0,10198.3115234375,-0.0,3080.046875,1.0,283.1499938964844,287.80426025390625,290.2516784667969,293.0233154296875,293.1499938964844,293.1499938964844,283.1499938964844,17986.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937526702880859,1.0,0.0,0.0,0.5236164927482605,0.5236201286315918,1.8294480597091933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.73095703125,0.0,23.48904037475586,1895.4371337890625,0.0,98.93341064453124,0.2525676190853119,1.0,0.0,3.0,1.0,0.0
11976480,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.7223653197288513,0.2778461575508117,0.2543551623821258,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.922047793865204,0.5891925692558289,0.5601251125335693,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.8672337532043457,0.4944125115871429,0.3473975360393524,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7893055081367493,0.3674160838127136,0.3520277440547943,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.7051023840904236,0.2578628361225128,1.1811566352844238,288.3384704589844,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32635498046875,288.338623046875,1.0,0.6315733790397644,1.0,1.0,0.0,1.0,-3.236274003982544,3.2362656593322754,8.418292054557241e-06,2.498687028884888,0.3439430892467499,0.3439430892467499,0.0,206.78086853027344,216.0,10198.3115234375,-0.0,3080.046875,1.0,283.1499938964844,287.80426025390625,290.2516784667969,293.0233154296875,293.1499938964844,293.1499938964844,283.1499938964844,17986.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937526702880859,1.0,0.0,0.0,0.5236164927482605,0.5236201286315918,1.8294480597091933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.73095703125,0.0,23.48904037475586,1895.4371337890625,0.0,98.93341064453124,0.2525676190853119,1.0,0.0,3.0,1.0,0.0
11976540,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.7206986546516418,0.2783227562904358,0.2548842132091522,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.9192142486572266,0.5899692177772522,0.5609647035598755,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673486113548279,0.4992678165435791,0.3508344292640686,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7875192761421204,0.3683663606643677,0.3530292809009552,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.7033865451812744,0.2584211230278015,1.184159517288208,288.3412170410156,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261108398437,288.34136962890625,1.0,0.6345698237419128,1.0,1.0,0.0,1.0,-3.2468678951263428,3.246859312057495,8.47327373776352e-06,2.5067782402038574,0.3445397019386291,0.3445397019386291,0.0,209.8544311523437,219.0,10222.841796875,-0.0,3119.981201171875,1.0,283.1499938964844,287.8053283691406,290.2435607910156,293.0171203613281,293.1499938964844,293.1499938964844,283.1499938964844,17985.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293854296207428,1.0,0.0,0.0,0.5247814059257507,0.524785041809082,1.8375972743456266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.510986328125,0.0,23.55561828613281,1895.4371337890625,0.0,99.46477508544922,0.2526910006999969,1.0,0.0,3.0,1.0,0.0
11976600,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.7206986546516418,0.2783227562904358,0.2548842132091522,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.9192142486572266,0.5899692177772522,0.5609647035598755,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412475585937,0.8673486113548279,0.4992678165435791,0.3508344292640686,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3412170410156,0.7875192761421204,0.3683663606643677,0.3530292809009552,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.7033865451812744,0.2584211230278015,1.184159517288208,288.3412170410156,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261108398437,288.34136962890625,1.0,0.6345698237419128,1.0,1.0,0.0,1.0,-3.2468678951263428,3.246859312057495,8.47327373776352e-06,2.5067782402038574,0.3445397019386291,0.3445397019386291,0.0,209.8544311523437,219.0,10222.841796875,-0.0,3119.981201171875,1.0,283.1499938964844,287.8053283691406,290.2435607910156,293.0171203613281,293.1499938964844,293.1499938964844,283.1499938964844,17985.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293854296207428,1.0,0.0,0.0,0.5247814059257507,0.524785041809082,1.8375972743456266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.510986328125,0.0,23.55561828613281,1895.4371337890625,0.0,99.46477508544922,0.2526910006999969,1.0,0.0,3.0,1.0,0.0
11976660,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34356689453125,0.7190386652946472,0.278775691986084,0.2553921937942505,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.9164363741874696,0.5906978845596313,0.5617595314979553,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.8674847483634949,0.5041294693946838,0.3542756140232086,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7857610583305359,0.369291752576828,0.3540075421333313,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34356689453125,0.701691746711731,0.2589612901210785,1.187081813812256,288.3435974121094,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437194824219,1.0,0.6375309824943542,1.0,1.0,0.0,1.0,-3.257262945175171,3.2572543621063232,8.527407771907747e-06,2.514721632003784,0.3451651930809021,0.3451651930809021,0.0,212.9264068603516,222.0,10247.931640625,-0.0,3159.709716796875,1.0,283.1499938964844,287.8060302734375,290.2350769042969,293.0105895996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939609587192535,1.0,0.0,0.0,0.5260096192359924,0.5260132551193237,1.8462088746673544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.42431640625,0.0,23.626117706298828,1895.4371337890625,0.0,100.01415252685548,0.2528222203254699,1.0,0.0,3.0,1.0,0.0
