time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34356689453125,0.7190386652946472,0.278775691986084,0.2553921937942505,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.9164363741874696,0.5906978845596313,0.5617595314979553,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.8674847483634949,0.5041294693946838,0.3542756140232086,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7857610583305359,0.369291752576828,0.3540075421333313,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34356689453125,0.701691746711731,0.2589612901210785,1.187081813812256,288.3435974121094,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32586669921875,288.3437194824219,1.0,0.6375309824943542,1.0,1.0,0.0,1.0,-3.257262945175171,3.2572543621063232,8.527407771907747e-06,2.514721632003784,0.3451651930809021,0.3451651930809021,0.0,212.9264068603516,222.0,10247.931640625,-0.0,3159.709716796875,1.0,283.1499938964844,287.8060302734375,290.2350769042969,293.0105895996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939609587192535,1.0,0.0,0.0,0.5260096192359924,0.5260132551193237,1.8462088746673544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.42431640625,0.0,23.626117706298828,1895.4371337890625,0.0,100.01415252685548,0.2528222203254699,1.0,0.0,3.0,1.0,0.0
11976780,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173824310302734,0.2792059481143951,0.2558798789978027,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137200713157654,0.5913795828819275,0.5625104904174805,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676407933235168,0.5089969635009766,0.3577207028865814,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7840301990509033,0.3701929450035095,0.3549631536006927,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000177502632141,0.2594839036464691,1.1899261474609375,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3457336425781,1.0,0.6404579877853394,1.0,1.0,0.0,1.0,-3.267464637756348,3.2674560546875,8.580715075368062e-06,2.522522449493408,0.3458150923252105,0.3458150923252105,0.0,215.9969177246093,225.0,10273.478515625,-0.0,3199.235107421875,1.0,283.1499938964844,287.80645751953125,290.2262268066406,293.0037536621094,293.1499938964844,293.1499938964844,283.1499938964844,17983.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940730154514313,1.0,0.0,0.0,0.5272920727729797,0.527295708656311,1.855222464541839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.432861328125,0.0,23.70001792907715,1895.4371337890625,0.0,100.58204650878906,0.2529602348804474,1.0,0.0,3.0,1.0,0.0
11976840,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7173824310302734,0.2792059481143951,0.2558798789978027,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.9137200713157654,0.5913795828819275,0.5625104904174805,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8676407933235168,0.5089969635009766,0.3577207028865814,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7840301990509033,0.3701929450035095,0.3549631536006927,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7000177502632141,0.2594839036464691,1.1899261474609375,288.3456420898437,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3457336425781,1.0,0.6404579877853394,1.0,1.0,0.0,1.0,-3.267464637756348,3.2674560546875,8.580715075368062e-06,2.522522449493408,0.3458150923252105,0.3458150923252105,0.0,215.9969177246093,225.0,10273.478515625,-0.0,3199.235107421875,1.0,283.1499938964844,287.80645751953125,290.2262268066406,293.0037536621094,293.1499938964844,293.1499938964844,283.1499938964844,17983.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940730154514313,1.0,0.0,0.0,0.5272920727729797,0.527295708656311,1.855222464541839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.432861328125,0.0,23.70001792907715,1895.4371337890625,0.0,100.58204650878906,0.2529602348804474,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.7165544629096985,0.2794124484062195,0.2561160027980804,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.9123865365982056,0.5917022824287415,0.5628690123558044,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.8677260875701904,0.5114328265190125,0.3594446778297424,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.7831745743751526,0.3706342279911041,0.3554322123527527,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.6991883516311646,0.2597384750843048,1.1913185119628906,288.3465270996094,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3466186523437,1.0,0.6419084072113037,1.0,1.0,0.0,1.0,-3.272490978240967,3.272482395172119,8.607047675468493e-06,2.5263683795928955,0.3461482524871826,0.3461482524871826,0.0,217.5314178466797,225.0,10286.400390625,-0.0,3218.913330078125,1.0,283.1499938964844,287.8065490722656,290.2216491699219,293.0001525878906,293.1499938964844,293.1499938964844,283.1499938964844,17982.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941307127475738,1.0,0.0,0.0,0.5279519557952881,0.5279555916786194,1.8598687034909744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.46337890625,0.0,23.73814582824707,1895.4371337890625,0.0,100.87064361572266,0.2530315816402435,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.715726375579834,0.2796137928962707,0.2563475370407104,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.9110708832740784,0.5920138955116272,0.5632171630859375,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8678157925605774,0.5138698220252991,0.3611694574356079,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7823257446289062,0.3710698783397674,0.3558960258960724,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.6983640789985657,0.2599890232086181,1.1926928758621216,288.34735107421875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.3474426269531,1.0,0.6433508992195129,1.0,1.0,0.0,1.0,-3.277472734451294,3.2774641513824463,8.633190191176254e-06,2.530181884765625,0.3464858829975128,0.3464858829975128,0.0,219.06573486328125,228.0,10299.400390625,-0.0,3238.54638671875,1.0,283.1499938964844,287.8066101074219,290.2169494628906,292.9964904785156,293.1499938964844,293.1499938964844,283.1499938964844,17982.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941903471946716,1.0,0.0,0.0,0.528622031211853,0.5286256670951843,1.8645925692339915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.504638671875,0.0,23.776927947998047,1895.4371337890625,0.0,101.16603088378906,0.2531042397022247,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140673995018005,0.2800001502037048,0.2567960321903229,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.9084954261779784,0.5926018357276917,0.5638805031776428,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.8680083155632019,0.5187474489212036,0.3646214008331299,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7806471586227417,0.3719233274459839,0.3568069040775299,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967304944992065,0.2604773342609405,1.1953847408294678,288.3487548828125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3488464355469,1.0,0.6462107300758362,1.0,1.0,0.0,1.0,-3.2872934341430664,3.28728461265564,8.684855856699869e-06,2.537705183029175,0.347173660993576,0.347173660993576,0.0,222.13311767578125,231.0,10325.6103515625,-0.0,3277.6484375,1.0,283.1499938964844,287.8065185546875,290.20721435546875,292.9888000488281,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943135201931,1.0,0.0,0.0,0.529991626739502,0.5299952626228333,1.874266963852733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.605712890625,0.0,23.85639381408692,1895.4371337890625,0.0,101.766845703125,0.2532533705234527,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7140673995018005,0.2800001502037048,0.2567960321903229,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.9084954261779784,0.5926018357276917,0.5638805031776428,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.8680083155632019,0.5187474489212036,0.3646214008331299,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.7806471586227417,0.3719233274459839,0.3568069040775299,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6967304944992065,0.2604773342609405,1.1953847408294678,288.3487548828125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.3488464355469,1.0,0.6462107300758362,1.0,1.0,0.0,1.0,-3.2872934341430664,3.28728461265564,8.684855856699869e-06,2.537705183029175,0.347173660993576,0.347173660993576,0.0,222.13311767578125,231.0,10325.6103515625,-0.0,3277.6484375,1.0,283.1499938964844,287.8065185546875,290.20721435546875,292.9888000488281,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943135201931,1.0,0.0,0.0,0.529991626739502,0.5299952626228333,1.874266963852733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.605712890625,0.0,23.85639381408692,1895.4371337890625,0.0,101.766845703125,0.2532533705234527,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124029994010925,0.2803667783737182,0.2572268843650818,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.906001627445221,0.5931462645530701,0.5645031929016113,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.868217408657074,0.5236294269561768,0.3680761754512787,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7789947390556335,0.3727549016475677,0.3576972484588623,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951174736022949,0.260949969291687,1.198007106781006,288.3499450683594,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490395665168762,1.0,1.0,0.0,1.0,-3.2969391345977783,3.296930313110352,8.735773917578626e-06,2.5451033115386963,0.3478747904300689,0.3478747904300689,0.0,225.199447631836,234.0,10352.0302734375,-0.0,3316.563720703125,1.0,283.1499938964844,287.8062438964844,290.19696044921875,292.98065185546875,293.1499938964844,293.1499938964844,283.1499938964844,17981.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944436371326446,1.0,0.0,0.0,0.5313933491706848,0.5313969850540161,1.884194311685405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.70654296875,0.0,23.937973022460938,1895.4371337890625,0.0,102.38726043701172,0.2534067630767822,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7124029994010925,0.2803667783737182,0.2572268843650818,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.906001627445221,0.5931462645530701,0.5645031929016113,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.868217408657074,0.5236294269561768,0.3680761754512787,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7789947390556335,0.3727549016475677,0.3576972484588623,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.6951174736022949,0.260949969291687,1.198007106781006,288.3499450683594,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3500366210937,1.0,0.6490395665168762,1.0,1.0,0.0,1.0,-3.2969391345977783,3.296930313110352,8.735773917578626e-06,2.5451033115386963,0.3478747904300689,0.3478747904300689,0.0,225.199447631836,234.0,10352.0302734375,-0.0,3316.563720703125,1.0,283.1499938964844,287.8062438964844,290.19696044921875,292.98065185546875,293.1499938964844,293.1499938964844,283.1499938964844,17981.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944436371326446,1.0,0.0,0.0,0.5313933491706848,0.5313969850540161,1.884194311685405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.70654296875,0.0,23.937973022460938,1895.4371337890625,0.0,102.38726043701172,0.2534067630767822,1.0,0.0,3.0,1.0,0.0
11977260,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107299566268921,0.2807135879993438,0.2576399445533752,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035969376564026,0.5936461687088013,0.5650840997695923,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684433698654175,0.5285155773162842,0.3715336620807647,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7773682475090027,0.3735641837120056,0.3585666418075561,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935250759124756,0.261406809091568,1.2005586624145508,288.35089111328125,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518368124961853,1.0,1.0,0.0,1.0,-3.306406259536743,3.3063974380493164,8.78596165421186e-06,2.5523905754089355,0.3485870957374573,0.3485870957374573,0.0,228.2641143798828,237.0,10378.603515625,-0.0,3355.27197265625,1.0,283.1499938964844,287.8057556152344,290.185302734375,292.9714660644531,293.1499938964844,293.1499938964844,283.1499938964844,17981.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946342825889587,1.0,0.0,0.0,0.5328230261802673,0.5328266620635986,1.8943467239296297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.67919921875,0.0,24.021427154541016,1895.4371337890625,0.0,103.2684555053711,0.2535639405250549,1.0,0.0,3.0,1.0,0.0
11977320,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7107299566268921,0.2807135879993438,0.2576399445533752,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.9035969376564026,0.5936461687088013,0.5650840997695923,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8684433698654175,0.5285155773162842,0.3715336620807647,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7773682475090027,0.3735641837120056,0.3585666418075561,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6935250759124756,0.261406809091568,1.2005586624145508,288.35089111328125,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.3509826660156,1.0,0.6518368124961853,1.0,1.0,0.0,1.0,-3.306406259536743,3.3063974380493164,8.78596165421186e-06,2.5523905754089355,0.3485870957374573,0.3485870957374573,0.0,228.2641143798828,237.0,10378.603515625,-0.0,3355.27197265625,1.0,283.1499938964844,287.8057556152344,290.185302734375,292.9714660644531,293.1499938964844,293.1499938964844,283.1499938964844,17981.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946342825889587,1.0,0.0,0.0,0.5328230261802673,0.5328266620635986,1.8943467239296297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.67919921875,0.0,24.021427154541016,1895.4371337890625,0.0,103.2684555053711,0.2535639405250549,1.0,0.0,3.0,1.0,0.0
11977380,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090460658073425,0.2810419201850891,0.2580362856388092,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.901273548603058,0.5941027402877808,0.5656243562698364,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686861991882324,0.5334057807922363,0.3749936521053314,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757682204246521,0.3743519783020019,0.3594157993793487,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919541358947754,0.261848509311676,1.2030426263809204,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546036601066589,1.0,1.0,0.0,1.0,-3.315701961517334,3.3156931400299072,8.835493645165116e-06,2.5595896244049072,0.3493078052997589,0.3493078052997589,0.0,231.32720947265625,240.0,10405.267578125,-0.0,3393.78125,1.0,283.1499938964844,287.8051452636719,290.1706848144531,292.9595642089844,293.1499938964844,293.1499938964844,283.1499938964844,17980.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294857919216156,1.0,0.0,0.0,0.5342750549316406,0.5342787504196167,1.904685653641992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.33203125,0.0,24.106430053710938,1895.4371337890625,0.0,104.25786590576172,0.2537242472171783,1.0,0.0,3.0,1.0,0.0
11977440,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7090460658073425,0.2810419201850891,0.2580362856388092,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.901273548603058,0.5941027402877808,0.5656243562698364,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8686861991882324,0.5334057807922363,0.3749936521053314,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7757682204246521,0.3743519783020019,0.3594157993793487,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6919541358947754,0.261848509311676,1.2030426263809204,288.3516540527344,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32379150390625,288.3517150878906,1.0,0.6546036601066589,1.0,1.0,0.0,1.0,-3.315701961517334,3.3156931400299072,8.835493645165116e-06,2.5595896244049072,0.3493078052997589,0.3493078052997589,0.0,231.32720947265625,240.0,10405.267578125,-0.0,3393.78125,1.0,283.1499938964844,287.8051452636719,290.1706848144531,292.9595642089844,293.1499938964844,293.1499938964844,283.1499938964844,17980.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294857919216156,1.0,0.0,0.0,0.5342750549316406,0.5342787504196167,1.904685653641992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.33203125,0.0,24.106430053710938,1895.4371337890625,0.0,104.25786590576172,0.2537242472171783,1.0,0.0,3.0,1.0,0.0
11977500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7081990242004395,0.2811992466449737,0.2582283020019531,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.900123119354248,0.5943145155906677,0.5658790469169617,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8688138127326965,0.5358526706695557,0.3767246901988983,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7749778032302856,0.3747377395629883,0.3598327040672302,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6911764740943909,0.2620636522769928,1.2042590379714966,288.3519592285156,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3235778808594,288.3520202636719,1.0,0.6559756398200989,1.0,1.0,0.0,1.0,-3.3202853202819824,3.320276498794556,8.860008165356703e-06,2.56315541267395,0.3496706783771515,0.3496706783771515,0.0,232.8580322265625,240.0,10418.619140625,-0.0,3412.95751953125,1.0,283.1499938964844,287.80474853515625,290.1623840332031,292.9525451660156,293.1499938964844,293.1499938964844,283.1499938964844,17980.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949708700180053,1.0,0.0,0.0,0.5350082516670227,0.535011887550354,1.9099168468983407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.0419921875,0.0,24.14944267272949,1895.4371337890625,0.0,104.73876190185548,0.2538054287433624,1.0,0.0,3.0,1.0,0.0
11977560,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7073532342910767,0.2813522219657898,0.2584164142608642,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8989786505699158,0.5945155620574951,0.5661237239837646,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8689454197883606,0.5383005142211914,0.3784564435482025,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7741936445236206,0.375118225812912,0.3602446615695953,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6904040575027466,0.2622751593589782,1.2054591178894043,288.35223388671875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3233947753906,288.3522644042969,1.0,0.6573402881622314,1.0,1.0,0.0,1.0,-3.324827194213867,3.3248183727264404,8.884362614480779e-06,2.566699504852295,0.3500348627567291,0.3500348627567291,0.0,234.38845825195312,243.0,10431.974609375,-0.0,3432.08447265625,1.0,283.1499938964844,287.8043518066406,290.1534729003906,292.9449157714844,293.1499938964844,293.1499938964844,283.1499938964844,17980.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295086920261383,1.0,0.0,0.0,0.5357453227043152,0.5357490181922913,1.9151830343844267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.681640625,0.0,24.19274139404297,1895.4371337890625,0.0,105.21893310546876,0.2538872361183166,1.0,0.0,3.0,1.0,0.0
11977620,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056739926338196,0.2816456854343414,0.2587814033031463,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.89670729637146,0.594886064529419,0.5665834546089172,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.869219958782196,0.5431995987892151,0.3819219470024109,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726439237594604,0.375863641500473,0.361054003238678,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888746023178101,0.2626875340938568,1.207811951637268,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600480079650879,1.0,1.0,0.0,1.0,-3.333789825439453,3.3337810039520264,8.932597665989306e-06,2.573723554611206,0.3507660329341888,0.3507660329341888,0.0,237.4483337402344,246.0,10458.6748046875,-0.0,3470.19482421875,1.0,283.1499938964844,287.8034362792969,290.1340637207031,292.927978515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953313291072845,1.0,0.0,0.0,0.5372291207313538,0.5372327566146851,1.925806181191092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.757080078125,0.0,24.28008079528809,1895.4371337890625,0.0,106.18357849121094,0.2540523409843445,1.0,0.0,3.0,1.0,0.0
11977680,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7056739926338196,0.2816456854343414,0.2587814033031463,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.89670729637146,0.594886064529419,0.5665834546089172,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.869219958782196,0.5431995987892151,0.3819219470024109,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7726439237594604,0.375863641500473,0.361054003238678,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6888746023178101,0.2626875340938568,1.207811951637268,288.3526306152344,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3229675292969,288.3526611328125,1.0,0.6600480079650879,1.0,1.0,0.0,1.0,-3.333789825439453,3.3337810039520264,8.932597665989306e-06,2.573723554611206,0.3507660329341888,0.3507660329341888,0.0,237.4483337402344,246.0,10458.6748046875,-0.0,3470.19482421875,1.0,283.1499938964844,287.8034362792969,290.1340637207031,292.927978515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953313291072845,1.0,0.0,0.0,0.5372291207313538,0.5372327566146851,1.925806181191092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3625.757080078125,0.0,24.28008079528809,1895.4371337890625,0.0,106.18357849121094,0.2540523409843445,1.0,0.0,3.0,1.0,0.0
11977740,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040110230445862,0.2819227874279022,0.2591316998004913,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944589495658875,0.595214307308197,0.567003607749939,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695091009140015,0.5481030941009521,0.3853902816772461,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711181044578552,0.3765883147716522,0.3618438243865967,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873652935028076,0.2630859017372131,1.2101019620895386,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3225402832031,288.3529052734375,1.0,0.6627272963523865,1.0,1.0,0.0,1.0,-3.3425917625427246,3.3425827026367188,8.98019516171189e-06,2.580660104751587,0.3514996170997619,0.3514996170997619,0.0,240.5066833496093,249.0,10485.3291015625,-0.0,3508.1083984375,1.0,283.1499938964844,287.80242919921875,290.1126708984375,292.9089660644531,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955929636955261,1.0,0.0,0.0,0.5387228727340698,0.5387265682220459,1.9365305803376032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.56982421875,0.0,24.368236541748047,1895.4371337890625,0.0,107.14378356933594,0.2542191445827484,1.0,0.0,3.0,1.0,0.0
11977800,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7040110230445862,0.2819227874279022,0.2591316998004913,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8944589495658875,0.595214307308197,0.567003607749939,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.8695091009140015,0.5481030941009521,0.3853902816772461,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7711181044578552,0.3765883147716522,0.3618438243865967,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6873652935028076,0.2630859017372131,1.2101019620895386,288.3528747558594,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3225402832031,288.3529052734375,1.0,0.6627272963523865,1.0,1.0,0.0,1.0,-3.3425917625427246,3.3425827026367188,8.98019516171189e-06,2.580660104751587,0.3514996170997619,0.3514996170997619,0.0,240.5066833496093,249.0,10485.3291015625,-0.0,3508.1083984375,1.0,283.1499938964844,287.80242919921875,290.1126708984375,292.9089660644531,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955929636955261,1.0,0.0,0.0,0.5387228727340698,0.5387265682220459,1.9365305803376032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3632.56982421875,0.0,24.368236541748047,1895.4371337890625,0.0,107.14378356933594,0.2542191445827484,1.0,0.0,3.0,1.0,0.0
11977860,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023642063140869,0.2821840345859527,0.2594678103923797,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922328948974609,0.5955008864402771,0.5673847198486328,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698118329048157,0.5530108213424683,0.3888612985610962,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696153521537781,0.3772924542427063,0.3626144528388977,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858757138252258,0.2634706199169159,1.2123310565948486,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653788089752197,1.0,1.0,0.0,1.0,-3.351236820220948,3.3512277603149414,9.027161468111444e-06,2.587509155273437,0.3522339463233948,0.3522339463233948,0.0,243.56362915039065,252.0,10511.8994140625,-0.0,3545.827392578125,1.0,283.1499938964844,287.8013000488281,290.0895690917969,292.88818359375,293.1499938964844,293.1499938964844,283.1499938964844,17979.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958794236183166,1.0,0.0,0.0,0.540223240852356,0.5402268767356873,1.9473320733709443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.138916015625,0.0,24.45701026916504,1895.4371337890625,0.0,108.10749816894533,0.2543872892856598,1.0,0.0,3.0,1.0,0.0
11977920,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7023642063140869,0.2821840345859527,0.2594678103923797,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8922328948974609,0.5955008864402771,0.5673847198486328,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8698118329048157,0.5530108213424683,0.3888612985610962,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7696153521537781,0.3772924542427063,0.3626144528388977,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6858757138252258,0.2634706199169159,1.2123310565948486,288.3529968261719,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32208251953125,288.35302734375,1.0,0.6653788089752197,1.0,1.0,0.0,1.0,-3.351236820220948,3.3512277603149414,9.027161468111444e-06,2.587509155273437,0.3522339463233948,0.3522339463233948,0.0,243.56362915039065,252.0,10511.8994140625,-0.0,3545.827392578125,1.0,283.1499938964844,287.8013000488281,290.0895690917969,292.88818359375,293.1499938964844,293.1499938964844,283.1499938964844,17979.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958794236183166,1.0,0.0,0.0,0.540223240852356,0.5402268767356873,1.9473320733709443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.138916015625,0.0,24.45701026916504,1895.4371337890625,0.0,108.10749816894533,0.2543872892856598,1.0,0.0,3.0,1.0,0.0
11977980,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007332444190979,0.2824298739433288,0.2597901523113251,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900290131568909,0.5957468748092651,0.5677276849746704,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701272010803223,0.5579223036766052,0.3923347294330597,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681347131729126,0.3779762983322143,0.3633660078048706,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844054460525513,0.2638420760631561,1.2145010232925415,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680032014846802,1.0,1.0,0.0,1.0,-3.3597283363342285,3.3597192764282227,9.073499313672071e-06,2.594269275665283,0.352967619895935,0.352967619895935,0.0,246.61924743652344,255.0,10538.353515625,-0.0,3583.353759765625,1.0,283.1499938964844,287.80010986328125,290.0650634765625,292.8658752441406,293.1499938964844,293.1499938964844,283.1499938964844,17979.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962012588977813,1.0,0.0,0.0,0.5417271852493286,0.5417308211326599,1.9581893440090425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.484619140625,0.0,24.54621696472168,1895.4371337890625,0.0,109.08124542236328,0.2545563578605652,1.0,0.0,3.0,1.0,0.0
11978040,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7007332444190979,0.2824298739433288,0.2597901523113251,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8900290131568909,0.5957468748092651,0.5677276849746704,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8701272010803223,0.5579223036766052,0.3923347294330597,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7681347131729126,0.3779762983322143,0.3633660078048706,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6844054460525513,0.2638420760631561,1.2145010232925415,288.35302734375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3216247558594,288.3530578613281,1.0,0.6680032014846802,1.0,1.0,0.0,1.0,-3.3597283363342285,3.3597192764282227,9.073499313672071e-06,2.594269275665283,0.352967619895935,0.352967619895935,0.0,246.61924743652344,255.0,10538.353515625,-0.0,3583.353759765625,1.0,283.1499938964844,287.80010986328125,290.0650634765625,292.8658752441406,293.1499938964844,293.1499938964844,283.1499938964844,17979.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962012588977813,1.0,0.0,0.0,0.5417271852493286,0.5417308211326599,1.9581893440090425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.484619140625,0.0,24.54621696472168,1895.4371337890625,0.0,109.08124542236328,0.2545563578605652,1.0,0.0,3.0,1.0,0.0
11978100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.6999236345291138,0.2825470864772796,0.259946197271347,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8889351487159729,0.5958547592163086,0.5678849220275879,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.8702893853187561,0.5603793859481812,0.3940722644329071,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.7674024105072021,0.3783105015754699,0.3637345731258392,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529663085937,0.6836773753166199,0.2640228569507599,1.2155638933181765,288.3529663085937,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3214111328125,288.3529968261719,1.0,0.6693052649497986,1.0,1.0,0.0,1.0,-3.3639166355133057,3.3639075756073,9.096427675103769e-06,2.5976152420043945,0.3533338010311126,0.3533338010311126,0.0,248.1464691162109,255.0,10551.5263671875,-0.0,3602.04248046875,1.0,283.1499938964844,287.79949951171875,290.0523681640625,292.854248046875,293.1499938964844,293.1499938964844,283.1499938964844,17979.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963798642158508,1.0,0.0,0.0,0.5424795746803284,0.5424832701683044,1.9636328119077007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3648.579345703125,0.0,24.590932846069336,1895.4371337890625,0.0,109.57321166992188,0.2546411454677582,1.0,0.0,3.0,1.0,0.0
11978160,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.69911789894104,0.2826605439186096,0.2600989639759063,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8878468871116638,0.5959531664848328,0.5680332183837891,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8704543709754944,0.5628371238708496,0.3958103060722351,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7666752934455872,0.3786397278308868,0.364098459482193,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.682953953742981,0.2642004787921905,1.216612696647644,288.3529357910156,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3211669921875,288.3529357910156,1.0,0.6706008315086365,1.0,1.0,0.0,1.0,-3.3680684566497803,3.368059158325196,9.119202331930865e-06,2.600938558578491,0.3536993563175201,0.3536993563175201,0.0,249.6734161376953,258.0,10564.66015625,-0.0,3620.6845703125,1.0,283.1499938964844,287.798828125,290.0394287109375,292.84234619140625,293.1499938964844,293.1499938964844,283.1499938964844,17979.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965750396251678,1.0,0.0,0.0,0.5432319045066833,0.5432355999946594,1.9690830299623485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.628662109375,0.0,24.63569450378418,1895.4371337890625,0.0,110.07327270507812,0.2547260522842407,1.0,0.0,3.0,1.0,0.0
11978220,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.697517991065979,0.2828764617443084,0.2603946030139923,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856874704360962,0.5961233973503113,0.5683043003082275,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707922101020813,0.567754328250885,0.3992874324321747,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652365565299988,0.37928307056427,0.3648121356964111,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815211772918701,0.2645463645458221,1.2186685800552368,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.673172652721405,1.0,1.0,0.0,1.0,-3.376263380050659,3.376254081726074,9.164290531771258e-06,2.6075172424316406,0.3544280529022217,0.3544280529022217,0.0,252.7262115478516,261.0,10590.796875,-0.0,3657.828369140625,1.0,283.1499938964844,287.7975158691406,290.0130310058594,292.81793212890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970342338085174,1.0,0.0,0.0,0.5447350740432739,0.5447387099266052,1.9799951900267853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.603515625,0.0,24.72529029846192,1895.4371337890625,0.0,111.11053466796876,0.2548960745334625,1.0,0.0,3.0,1.0,0.0
11978280,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.697517991065979,0.2828764617443084,0.2603946030139923,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8856874704360962,0.5961233973503113,0.5683043003082275,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8707922101020813,0.567754328250885,0.3992874324321747,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7652365565299988,0.37928307056427,0.3648121356964111,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6815211772918701,0.2645463645458221,1.2186685800552368,288.3527526855469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3207092285156,288.3527526855469,1.0,0.673172652721405,1.0,1.0,0.0,1.0,-3.376263380050659,3.376254081726074,9.164290531771258e-06,2.6075172424316406,0.3544280529022217,0.3544280529022217,0.0,252.7262115478516,261.0,10590.796875,-0.0,3657.828369140625,1.0,283.1499938964844,287.7975158691406,290.0130310058594,292.81793212890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970342338085174,1.0,0.0,0.0,0.5447350740432739,0.5447387099266052,1.9799951900267853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.603515625,0.0,24.72529029846192,1895.4371337890625,0.0,111.11053466796876,0.2548960745334625,1.0,0.0,3.0,1.0,0.0
11978340,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959329843521118,0.2830779552459717,0.2606774568557739,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835496306419373,0.5962544679641724,0.568540632724762,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711394667625427,0.572673499584198,0.4027657210826874,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638174295425415,0.3799066245555877,0.3655073046684265,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801065802574158,0.2648801505565643,1.2206707000732422,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757193803787231,1.0,1.0,0.0,1.0,-3.384315729141236,3.3843064308166504,9.208759365719745e-06,2.6140036582946777,0.3551527857780456,0.3551527857780456,0.0,255.778076171875,264.0,10616.7421875,-0.0,3694.7880859375,1.0,283.1499938964844,287.796142578125,289.9861755371094,292.7929382324219,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976312339305877,1.0,0.0,0.0,0.5462345480918884,0.5462382435798645,1.9909109028048988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.4443359375,0.0,24.81488037109375,1895.4371337890625,0.0,112.23571014404295,0.2550661563873291,1.0,0.0,3.0,1.0,0.0
11978400,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6959329843521118,0.2830779552459717,0.2606774568557739,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8835496306419373,0.5962544679641724,0.568540632724762,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8711394667625427,0.572673499584198,0.4027657210826874,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7638174295425415,0.3799066245555877,0.3655073046684265,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6801065802574158,0.2648801505565643,1.2206707000732422,288.3524780273437,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3202514648437,288.3525085449219,1.0,0.6757193803787231,1.0,1.0,0.0,1.0,-3.384315729141236,3.3843064308166504,9.208759365719745e-06,2.6140036582946777,0.3551527857780456,0.3551527857780456,0.0,255.778076171875,264.0,10616.7421875,-0.0,3694.7880859375,1.0,283.1499938964844,287.796142578125,289.9861755371094,292.7929382324219,293.1499938964844,293.1499938964844,283.1499938964844,17979.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976312339305877,1.0,0.0,0.0,0.5462345480918884,0.5462382435798645,1.9909109028048988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.4443359375,0.0,24.81488037109375,1895.4371337890625,0.0,112.23571014404295,0.2550661563873291,1.0,0.0,3.0,1.0,0.0
11978460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6943615674972534,0.2832650244235992,0.2609476149082184,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814280033111572,0.5963401198387146,0.5687355995178223,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714939951896667,0.5775935649871826,0.4062446653842926,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624161243438721,0.3805102705955505,0.3661839962005615,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787086725234985,0.2652019560337066,1.2226202487945557,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782407760620117,1.0,1.0,0.0,1.0,-3.392218351364136,3.39220929145813,9.25255699257832e-06,2.62038803100586,0.3558725714683532,0.3558725714683532,0.0,258.8300170898437,267.0,10642.4638671875,-0.0,3731.546142578125,1.0,283.1499938964844,287.7947082519531,289.9591064453125,292.7677307128906,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298414945602417,1.0,0.0,0.0,0.547728419303894,0.5477320551872253,2.001815424534925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.16650390625,0.0,24.904342651367188,1895.4371337890625,0.0,113.53079223632812,0.2552360892295837,1.0,0.0,3.0,1.0,0.0
11978520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6943615674972534,0.2832650244235992,0.2609476149082184,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8814280033111572,0.5963401198387146,0.5687355995178223,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8714939951896667,0.5775935649871826,0.4062446653842926,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7624161243438721,0.3805102705955505,0.3661839962005615,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6787086725234985,0.2652019560337066,1.2226202487945557,288.3521423339844,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197631835937,288.3521728515625,1.0,0.6782407760620117,1.0,1.0,0.0,1.0,-3.392218351364136,3.39220929145813,9.25255699257832e-06,2.62038803100586,0.3558725714683532,0.3558725714683532,0.0,258.8300170898437,267.0,10642.4638671875,-0.0,3731.546142578125,1.0,283.1499938964844,287.7947082519531,289.9591064453125,292.7677307128906,293.1499938964844,293.1499938964844,283.1499938964844,17979.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298414945602417,1.0,0.0,0.0,0.547728419303894,0.5477320551872253,2.001815424534925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.16650390625,0.0,24.904342651367188,1895.4371337890625,0.0,113.53079223632812,0.2552360892295837,1.0,0.0,3.0,1.0,0.0
