time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.692803144454956,0.2834376990795135,0.2612051367759704,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793210387229919,0.5963795185089111,0.5688875913619995,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718546032905579,0.5825136303901672,0.4097235798835754,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610317468643188,0.3810940980911255,0.3668422698974609,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.677327036857605,0.2655120193958282,1.224518060684204,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807368397712708,1.0,1.0,0.0,1.0,-3.399970054626465,3.39996075630188,9.295656127505936e-06,2.6266651153564453,0.35658660531044,0.35658660531044,0.0,261.882080078125,270.0,10667.9404296875,-0.0,3768.092529296875,1.0,283.1499938964844,287.7932434082031,289.9316101074219,292.7420959472656,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2993316948413849,1.0,0.0,0.0,0.5492147207260132,0.5492184162139893,2.012694366726464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.734375,0.0,24.993560791015625,1895.4371337890625,0.0,115.01182556152344,0.2554056346416473,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.692803144454956,0.2834376990795135,0.2612051367759704,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793210387229919,0.5963795185089111,0.5688875913619995,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718546032905579,0.5825136303901672,0.4097235798835754,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7610317468643188,0.3810940980911255,0.3668422698974609,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.677327036857605,0.2655120193958282,1.224518060684204,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192749023437,288.3517761230469,1.0,0.6807368397712708,1.0,1.0,0.0,1.0,-3.399970054626465,3.39996075630188,9.295656127505936e-06,2.6266651153564453,0.35658660531044,0.35658660531044,0.0,261.882080078125,270.0,10667.9404296875,-0.0,3768.092529296875,1.0,283.1499938964844,287.7932434082031,289.9316101074219,292.7420959472656,293.1499938964844,293.1499938964844,283.1499938964844,17979.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2993316948413849,1.0,0.0,0.0,0.5492147207260132,0.5492184162139893,2.012694366726464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.734375,0.0,24.993560791015625,1895.4371337890625,0.0,115.01182556152344,0.2554056346416473,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920287013053894,0.2835185825824737,0.2613290548324585,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782728910446167,0.5963817238807678,0.5689472556114197,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720369338989258,0.5849733948707581,0.4114627838134765,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603456377983093,0.3813784718513489,0.3671644032001495,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766421794891357,0.2656626403331756,1.2254475355148315,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31903076171875,288.3515319824219,1.0,0.681975245475769,1.0,1.0,0.0,1.0,-3.4037883281707764,3.4037790298461914,9.316935575043315e-06,2.6297614574432373,0.3569412231445312,0.3569412231445312,0.0,263.4079895019531,270.0,10680.578125,-0.0,3786.28173828125,1.0,283.1499938964844,287.7925109863281,289.9176330566406,292.72906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2997973263263702,1.0,0.0,0.0,0.5499544739723206,0.5499581694602966,2.0181198934210452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.450927734375,0.0,25.038042068481445,1895.4371337890625,0.0,115.7691879272461,0.2554902136325836,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912570595741272,0.283595472574234,0.2614495456218719,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772278428077698,0.5963716506958008,0.5689954161643982,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8722204566001892,0.5874323844909668,0.4132016599178314,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596633434295654,0.3816574215888977,0.3674814999103546,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759610772132874,0.2658101618289947,1.2263633012771606,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187866210937,288.351318359375,1.0,0.6832069158554077,1.0,1.0,0.0,1.0,-3.407565832138061,3.407556533813477,9.338017662230412e-06,2.6328272819519043,0.357293963432312,0.357293963432312,0.0,264.9337158203125,273.0,10693.140625,-0.0,3804.406982421875,1.0,283.1499938964844,287.791748046875,289.903564453125,292.7159118652344,293.1499938964844,293.1499938964844,283.1499938964844,17979.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3002464771270752,1.0,0.0,0.0,0.5506914258003235,0.5506951212882996,2.0235322750750132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.12646484375,0.0,25.082406997680664,1895.4371337890625,0.0,116.50259399414062,0.2555745542049408,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897229552268982,0.2837385833263397,0.2616810798645019,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751486539840698,0.5963183045387268,0.5690608620643616,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725901246070862,0.5923484563827515,0.4166779220104217,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583103179931641,0.382200688123703,0.3681021332740783,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746106147766113,0.2660969197750091,1.2281585931777954,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856518387794495,1.0,1.0,0.0,1.0,-3.415010452270508,3.415001153945923,9.379647963214666e-06,2.638874292373657,0.3579940497875213,0.3579940497875213,0.0,267.9852905273437,276.0,10718.0546875,-0.0,3840.49560546875,1.0,283.1499938964844,287.79022216796875,289.87548828125,292.6894836425781,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3010737001895904,1.0,0.0,0.0,0.5521572232246399,0.552160918712616,2.034318669075219e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.399169921875,0.0,25.170793533325195,1895.4371337890625,0.0,117.85172271728516,0.2557426691055298,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897229552268982,0.2837385833263397,0.2616810798645019,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751486539840698,0.5963183045387268,0.5690608620643616,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725901246070862,0.5923484563827515,0.4166779220104217,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583103179931641,0.382200688123703,0.3681021332740783,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746106147766113,0.2660969197750091,1.2281585931777954,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182983398437,288.3507995605469,1.0,0.6856518387794495,1.0,1.0,0.0,1.0,-3.415010452270508,3.415001153945923,9.379647963214666e-06,2.638874292373657,0.3579940497875213,0.3579940497875213,0.0,267.9852905273437,276.0,10718.0546875,-0.0,3840.49560546875,1.0,283.1499938964844,287.79022216796875,289.87548828125,292.6894836425781,293.1499938964844,293.1499938964844,283.1499938964844,17979.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3010737001895904,1.0,0.0,0.0,0.5521572232246399,0.552160918712616,2.034318669075219e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.399169921875,0.0,25.170793533325195,1895.4371337890625,0.0,117.85172271728516,0.2557426691055298,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882009506225586,0.2838673591613769,0.2619000673294067,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730842471122742,0.5962215065956116,0.5690857172012329,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729629516601562,0.5972607135772705,0.4201515913009643,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.75697261095047,0.382724404335022,0.3687046766281128,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732758283615112,0.266372799873352,1.22990620136261,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502197265625,1.0,0.6880723237991333,1.0,1.0,0.0,1.0,-3.422309160232544,3.422299861907959,9.42056158237392e-06,2.644806385040283,0.3586865663528442,0.3586865663528442,0.0,271.0366516113281,279.0,10742.677734375,-0.0,3876.364990234375,1.0,283.1499938964844,287.7886962890625,289.8479309082031,292.6634521484375,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018007278442383,1.0,0.0,0.0,0.5536112189292908,0.5536148548126221,2.045046620935409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.616943359375,0.0,25.25865936279297,1895.4371337890625,0.0,119.03485107421876,0.2559098303318023,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882009506225586,0.2838673591613769,0.2619000673294067,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730842471122742,0.5962215065956116,0.5690857172012329,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8729629516601562,0.5972607135772705,0.4201515913009643,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.75697261095047,0.382724404335022,0.3687046766281128,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732758283615112,0.266372799873352,1.22990620136261,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3502197265625,1.0,0.6880723237991333,1.0,1.0,0.0,1.0,-3.422309160232544,3.422299861907959,9.42056158237392e-06,2.644806385040283,0.3586865663528442,0.3586865663528442,0.0,271.0366516113281,279.0,10742.677734375,-0.0,3876.364990234375,1.0,283.1499938964844,287.7886962890625,289.8479309082031,292.6634521484375,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018007278442383,1.0,0.0,0.0,0.5536112189292908,0.5536148548126221,2.045046620935409e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.616943359375,0.0,25.25865936279297,1895.4371337890625,0.0,119.03485107421876,0.2559098303318023,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866902709007263,0.2839812636375427,0.2621060311794281,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710339665412903,0.5960806608200073,0.569069504737854,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733378648757935,0.6021676659584045,0.4236217439174652,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556490898132324,0.3832279443740845,0.3692885041236877,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719561219215393,0.266637772321701,1.231605887413025,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904680728912354,1.0,1.0,0.0,1.0,-3.4294586181640625,3.4294490814208984,9.460726687393615e-06,2.650617837905884,0.3593708276748657,0.3593708276748657,0.0,274.0875549316406,282.0,10766.98828125,-0.0,3911.998779296875,1.0,283.1499938964844,287.787109375,289.8213195800781,292.63824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3024432063102722,1.0,0.0,0.0,0.5550518035888672,0.5550554990768433,2.0557036961577072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.824951171875,0.0,25.345911026000977,1895.4371337890625,0.0,120.0783920288086,0.2560758888721466,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866902709007263,0.2839812636375427,0.2621060311794281,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710339665412903,0.5960806608200073,0.569069504737854,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733378648757935,0.6021676659584045,0.4236217439174652,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556490898132324,0.3832279443740845,0.3692885041236877,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719561219215393,0.266637772321701,1.231605887413025,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172912597656,288.3496398925781,1.0,0.6904680728912354,1.0,1.0,0.0,1.0,-3.4294586181640625,3.4294490814208984,9.460726687393615e-06,2.650617837905884,0.3593708276748657,0.3593708276748657,0.0,274.0875549316406,282.0,10766.98828125,-0.0,3911.998779296875,1.0,283.1499938964844,287.787109375,289.8213195800781,292.63824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3024432063102722,1.0,0.0,0.0,0.5550518035888672,0.5550554990768433,2.0557036961577072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.824951171875,0.0,25.345911026000977,1895.4371337890625,0.0,120.0783920288086,0.2560758888721466,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851905584335327,0.2840803265571594,0.262298971414566,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689979314804077,0.5958968997001648,0.5690131783485413,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737138509750366,0.6070679426193237,0.4270873367786407,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543392181396484,0.3837114572525024,0.3698537647724151,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706513166427612,0.2668921053409576,1.2332590818405151,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928393840789795,1.0,1.0,0.0,1.0,-3.436460256576538,3.436450719833374,9.500139640294948e-06,2.6563069820404053,0.3600464463233948,0.3600464463233948,0.0,277.1380920410156,285.0,10790.9775390625,-0.0,3947.39599609375,1.0,283.1499938964844,287.7855529785156,289.7959899902344,292.6141967773437,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303019255399704,1.0,0.0,0.0,0.5564780831336975,0.5564817786216736,2.06628207877202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.054443359375,0.0,25.43248176574707,1895.4371337890625,0.0,121.01246643066406,0.2562406659126282,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6851905584335327,0.2840803265571594,0.262298971414566,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689979314804077,0.5958968997001648,0.5690131783485413,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8737138509750366,0.6070679426193237,0.4270873367786407,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543392181396484,0.3837114572525024,0.3698537647724151,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706513166427612,0.2668921053409576,1.2332590818405151,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.3489990234375,1.0,0.6928393840789795,1.0,1.0,0.0,1.0,-3.436460256576538,3.436450719833374,9.500139640294948e-06,2.6563069820404053,0.3600464463233948,0.3600464463233948,0.0,277.1380920410156,285.0,10790.9775390625,-0.0,3947.39599609375,1.0,283.1499938964844,287.7855529785156,289.7959899902344,292.6141967773437,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303019255399704,1.0,0.0,0.0,0.5564780831336975,0.5564817786216736,2.06628207877202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.054443359375,0.0,25.43248176574707,1895.4371337890625,0.0,121.01246643066406,0.2562406659126282,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844446063041687,0.2841240763664245,0.2623903751373291,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.86798495054245,0.5957886576652527,0.5689697265625,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739020228385925,0.6095152497291565,0.4288181364536285,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536891102790833,0.3839454352855682,0.3701291978359222,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700043678283691,0.2670152187347412,1.2340680360794067,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3165283203125,288.3486633300781,1.0,0.6940156817436218,1.0,1.0,0.0,1.0,-3.43990421295166,3.439894676208496,9.519550985714886e-06,2.6591036319732666,0.3603807687759399,0.3603807687759399,0.0,278.6630859375,285.0,10802.8427734375,-0.0,3964.999267578125,1.0,283.1499938964844,287.7847595214844,289.7838439941406,292.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3032861948013305,1.0,0.0,0.0,0.5571852922439575,0.5571889877319336,2.0715374304813853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.6845703125,0.0,25.47547912597656,1895.4371337890625,0.0,121.4448013305664,0.2563225328922272,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.68370121717453,0.2841640412807464,0.2624784708023071,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669755458831787,0.5956698656082153,0.5689164400100708,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740901350975037,0.6119602918624878,0.4305475056171417,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530421614646912,0.3841743767261505,0.3703999519348144,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693609952926636,0.2671357691287994,1.2348655462265017,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.34832763671875,1.0,0.6951859593391418,1.0,1.0,0.0,1.0,-3.4433114528656006,3.4433019161224365,9.538771337247454e-06,2.6618688106536865,0.3607127666473388,0.3607127666473388,0.0,280.1879272460937,288.0,10814.6240234375,-0.0,3982.54150390625,1.0,283.1499938964844,287.7839660644531,289.7720947265625,292.591552734375,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3035387396812439,1.0,0.0,0.0,0.5578885674476624,0.5578922033309937,2.0767698671875223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.328125,0.0,25.51827621459961,1895.4371337890625,0.0,121.85356903076172,0.2564040422439575,1.0,0.0,3.0,1.0,0.0
11979420,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822221875190735,0.2842328548431396,0.26264488697052,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649675250053406,0.5954020023345947,0.5687814950942993,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744657635688782,0.616843581199646,0.4340014457702636,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517576217651367,0.3846174478530884,0.3709277212619781,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680852174758911,0.2673693299293518,1.2364277839660645,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975087523460388,1.0,1.0,0.0,1.0,-3.4500181674957275,3.4500086307525635,9.57664360612398e-06,2.6673059463500977,0.361369788646698,0.361369788646698,0.0,283.2373962402344,291.0,10837.9326171875,-0.0,4017.44677734375,1.0,283.1499938964844,287.7823791503906,289.7498779296875,292.5704650878906,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039944767951965,1.0,0.0,0.0,0.5592828989028931,0.5592865943908691,2.0871640415975893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.669189453125,0.0,25.603269577026367,1895.4371337890625,0.0,122.59050750732422,0.2565659284591675,1.0,0.0,3.0,1.0,0.0
11979480,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822221875190735,0.2842328548431396,0.26264488697052,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649675250053406,0.5954020023345947,0.5687814950942993,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744657635688782,0.616843581199646,0.4340014457702636,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.7517576217651367,0.3846174478530884,0.3709277212619781,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680852174758911,0.2673693299293518,1.2364277839660645,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.3476257324219,1.0,0.6975087523460388,1.0,1.0,0.0,1.0,-3.4500181674957275,3.4500086307525635,9.57664360612398e-06,2.6673059463500977,0.361369788646698,0.361369788646698,0.0,283.2373962402344,291.0,10837.9326171875,-0.0,4017.44677734375,1.0,283.1499938964844,287.7823791503906,289.7498779296875,292.5704650878906,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039944767951965,1.0,0.0,0.0,0.5592828989028931,0.5592865943908691,2.0871640415975893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.669189453125,0.0,25.603269577026367,1895.4371337890625,0.0,122.59050750732422,0.2565659284591675,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807533502578735,0.284286618232727,0.2627981007099151,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629739284515381,0.5950937271118164,0.568608820438385,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.874840259552002,0.6217167973518372,0.4374485313892364,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504852414131165,0.3850406110286712,0.3714369833469391,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668237447738647,0.2675929367542267,1.237946391105652,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998078227043152,1.0,1.0,0.0,1.0,-3.456580877304077,3.456571102142334,9.61374826147221e-06,2.6726162433624268,0.3620171248912811,0.3620171248912811,0.0,286.2861633300781,294.0,10860.8916015625,-0.0,4052.10498046875,1.0,283.1499938964844,287.7807922363281,289.7295837402344,292.5512390136719,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3043782711029053,1.0,0.0,0.0,0.5606602430343628,0.5606639385223389,2.097456786032125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.108154296875,0.0,25.687397003173828,1895.4371337890625,0.0,123.21041107177734,0.2567261755466461,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807533502578735,0.284286618232727,0.2627981007099151,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629739284515381,0.5950937271118164,0.568608820438385,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.874840259552002,0.6217167973518372,0.4374485313892364,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.7504852414131165,0.3850406110286712,0.3714369833469391,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668237447738647,0.2675929367542267,1.237946391105652,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3152160644531,288.346923828125,1.0,0.6998078227043152,1.0,1.0,0.0,1.0,-3.456580877304077,3.456571102142334,9.61374826147221e-06,2.6726162433624268,0.3620171248912811,0.3620171248912811,0.0,286.2861633300781,294.0,10860.8916015625,-0.0,4052.10498046875,1.0,283.1499938964844,287.7807922363281,289.7295837402344,292.5512390136719,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3043782711029053,1.0,0.0,0.0,0.5606602430343628,0.5606639385223389,2.097456786032125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.108154296875,0.0,25.687397003173828,1895.4371337890625,0.0,123.21041107177734,0.2567261755466461,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792944073677063,0.2843252420425415,0.2629380524158478,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609947562217712,0.5947459936141968,0.5683993101119995,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752129077911377,0.6265785098075867,0.4408877789974212,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492244839668274,0.3854438960552215,0.3719278573989868,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655764579772949,0.2678067982196808,1.2394225597381592,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020834684371948,1.0,1.0,0.0,1.0,-3.463000535964966,3.4629909992218018,9.65008348430274e-06,2.677799224853516,0.3626545667648315,0.3626545667648315,0.0,289.3343505859375,297.0,10883.49609375,-0.0,4086.51416015625,1.0,283.1499938964844,287.7791748046875,289.71148681640625,292.5341186523437,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3046848475933075,1.0,0.0,0.0,0.562019944190979,0.5620236396789551,2.1076422385135632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.6787109375,0.0,25.770612716674805,1895.4371337890625,0.0,123.7051773071289,0.2568847239017486,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792944073677063,0.2843252420425415,0.2629380524158478,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609947562217712,0.5947459936141968,0.5683993101119995,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8752129077911377,0.6265785098075867,0.4408877789974212,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492244839668274,0.3854438960552215,0.3719278573989868,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655764579772949,0.2678067982196808,1.2394225597381592,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.314697265625,288.34619140625,1.0,0.7020834684371948,1.0,1.0,0.0,1.0,-3.463000535964966,3.4629909992218018,9.65008348430274e-06,2.677799224853516,0.3626545667648315,0.3626545667648315,0.0,289.3343505859375,297.0,10883.49609375,-0.0,4086.51416015625,1.0,283.1499938964844,287.7791748046875,289.71148681640625,292.5341186523437,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3046848475933075,1.0,0.0,0.0,0.562019944190979,0.5620236396789551,2.1076422385135632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.6787109375,0.0,25.770612716674805,1895.4371337890625,0.0,123.7051773071289,0.2568847239017486,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.677843451499939,0.284347802400589,0.2630644142627716,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590279817581177,0.5943569540977478,0.5681527256965637,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755754828453064,0.6314004063606262,0.4443098604679107,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479733228683472,0.3858266174793243,0.3724001049995422,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643418669700623,0.2680109739303589,1.2408573627471924,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043353319168091,1.0,1.0,0.0,1.0,-3.469266653060913,3.469257116317749,9.685581062512938e-06,2.6828458309173584,0.3632818460464477,0.3632818460464477,0.0,292.3837280273437,300.0,10905.728515625,-0.0,4120.65185546875,1.0,283.1499938964844,287.777587890625,289.6958923339844,292.5194396972656,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3049118816852569,1.0,0.0,0.0,0.5633612871170044,0.5633649826049805,2.117714714700014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.413330078125,0.0,25.85287475585937,1895.4371337890625,0.0,124.0712890625,0.2570414841175079,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.677843451499939,0.284347802400589,0.2630644142627716,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590279817581177,0.5943569540977478,0.5681527256965637,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755754828453064,0.6314004063606262,0.4443098604679107,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479733228683472,0.3858266174793243,0.3724001049995422,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643418669700623,0.2680109739303589,1.2408573627471924,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3454284667969,1.0,0.7043353319168091,1.0,1.0,0.0,1.0,-3.469266653060913,3.469257116317749,9.685581062512938e-06,2.6828458309173584,0.3632818460464477,0.3632818460464477,0.0,292.3837280273437,300.0,10905.728515625,-0.0,4120.65185546875,1.0,283.1499938964844,287.777587890625,289.6958923339844,292.5194396972656,293.1499938964844,293.1499938964844,283.1499938964844,17981.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3049118816852569,1.0,0.0,0.0,0.5633612871170044,0.5633649826049805,2.117714714700014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.413330078125,0.0,25.85287475585937,1895.4371337890625,0.0,124.0712890625,0.2570414841175079,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771162748336792,0.2843512296676636,0.263121485710144,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580429553985596,0.5941416025161743,0.568011999130249,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757315874099731,0.6337502002716064,0.4459891617298126,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.747346818447113,0.3860084414482116,0.3726282715797424,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637254357337952,0.2681085765361786,1.241558313369751,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34503173828125,1.0,0.7054499983787537,1.0,1.0,0.0,1.0,-3.472303867340088,3.4722940921783447,9.702802344691008e-06,2.685288906097412,0.3635912835597992,0.3635912835597992,0.0,293.91387939453125,300.0,10916.6552734375,-0.0,4137.5478515625,1.0,283.1499938964844,287.7767944335937,289.6891174316406,292.5130920410156,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3049967885017395,1.0,0.0,0.0,0.5640244483947754,0.5640280842781067,2.1227032576121025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.346435546875,0.0,25.89360809326172,1895.4371337890625,0.0,124.20816040039062,0.2571191489696502,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.676386833190918,0.2843491435050964,0.2631739377975464,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570554256439209,0.5939123034477234,0.5678581595420837,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8758653998374939,0.6360656023025513,0.4476398825645447,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.74671870470047,0.3861835896968841,0.3728505074977875,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631085872650146,0.2682026624679565,1.2422456741333008,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3446044921875,1.0,0.7065556645393372,1.0,1.0,0.0,1.0,-3.47526216506958,3.475252389907837,9.71958252193872e-06,2.687665700912476,0.3638976216316223,0.3638976216316223,0.0,295.44805908203125,303.0,10927.4345703125,-0.0,4154.29052734375,1.0,283.1499938964844,287.7760009765625,289.6830749511719,292.5074157714844,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3050616979598999,1.0,0.0,0.0,0.5646819472312927,0.5646856427192688,2.1276555628446665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.31640625,0.0,25.93404769897461,1895.4371337890625,0.0,124.3127899169922,0.2571962475776672,1.0,0.0,3.0,1.0,0.0
11980020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749293804168701,0.2843303084373474,0.2632656693458557,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550840616226196,0.5934189558029175,0.5675163269042969,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761031627655029,0.6406510472297668,0.4508967697620392,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454652786254883,0.386515736579895,0.3732778429985046,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618799567222595,0.2683805525302887,1.2435764074325562,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087415456771851,1.0,1.0,0.0,1.0,-3.4809939861297607,3.4809842109680176,9.752108780958224e-06,2.6922600269317627,0.3645008504390716,0.3645008504390716,0.0,298.5177917480469,306.0,10948.6025390625,-0.0,4187.3837890625,1.0,283.1499938964844,287.7743530273437,289.6732177734375,292.4983215332031,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051236271858215,1.0,0.0,0.0,0.5659794807434082,0.5659831166267395,2.1374443548438652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.37744140625,0.0,26.01398277282715,1895.4371337890625,0.0,124.41258239746094,0.2573487162590027,1.0,0.0,3.0,1.0,0.0
11980080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749293804168701,0.2843303084373474,0.2632656693458557,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550840616226196,0.5934189558029175,0.5675163269042969,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761031627655029,0.6406510472297668,0.4508967697620392,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7454652786254883,0.386515736579895,0.3732778429985046,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618799567222595,0.2683805525302887,1.2435764074325562,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436889648437,1.0,0.7087415456771851,1.0,1.0,0.0,1.0,-3.4809939861297607,3.4809842109680176,9.752108780958224e-06,2.6922600269317627,0.3645008504390716,0.3645008504390716,0.0,298.5177917480469,306.0,10948.6025390625,-0.0,4187.3837890625,1.0,283.1499938964844,287.7743530273437,289.6732177734375,292.4983215332031,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051236271858215,1.0,0.0,0.0,0.5659794807434082,0.5659831166267395,2.1374443548438652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.37744140625,0.0,26.01398277282715,1895.4371337890625,0.0,124.41258239746094,0.2573487162590027,1.0,0.0,3.0,1.0,0.0
11980140,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734800934791565,0.2842930853366852,0.2633407413959503,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.853126585483551,0.5928847193717957,0.5671347975730896,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763296008110046,0.6452056169509888,0.4541268348693847,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442211508750916,0.3868248164653778,0.3736832737922668,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.660663366317749,0.2685460150241852,1.2448502779006958,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108960747718811,1.0,1.0,0.0,1.0,-3.4865312576293945,3.486521482467652,9.783538189367391e-06,2.69668197631836,0.365091323852539,0.365091323852539,0.0,301.5818176269531,309.0,10969.29296875,-0.0,4220.03466796875,1.0,283.1499938964844,287.7726745605469,289.66668701171875,292.4924011230469,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305093377828598,1.0,0.0,0.0,0.5672526359558105,0.5672563314437866,2.1470716760063624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.654052734375,0.0,26.092586517333984,1895.4371337890625,0.0,124.36382293701172,0.2574987113475799,1.0,0.0,3.0,1.0,0.0
11980200,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734800934791565,0.2842930853366852,0.2633407413959503,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.853126585483551,0.5928847193717957,0.5671347975730896,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8763296008110046,0.6452056169509888,0.4541268348693847,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442211508750916,0.3868248164653778,0.3736832737922668,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.660663366317749,0.2685460150241852,1.2448502779006958,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3427429199219,1.0,0.7108960747718811,1.0,1.0,0.0,1.0,-3.4865312576293945,3.486521482467652,9.783538189367391e-06,2.69668197631836,0.365091323852539,0.365091323852539,0.0,301.5818176269531,309.0,10969.29296875,-0.0,4220.03466796875,1.0,283.1499938964844,287.7726745605469,289.66668701171875,292.4924011230469,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305093377828598,1.0,0.0,0.0,0.5672526359558105,0.5672563314437866,2.1470716760063624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.654052734375,0.0,26.092586517333984,1895.4371337890625,0.0,124.36382293701172,0.2574987113475799,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720406413078308,0.2842384576797485,0.2634001970291137,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511859774589539,0.592313826084137,0.5667182803153992,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765528798103333,0.6497374176979065,0.4573404788970947,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429875731468201,0.3871119320392608,0.3740679919719696,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594609618186951,0.2687007188796997,1.246074914932251,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130225896835327,1.0,1.0,0.0,1.0,-3.49190354347229,3.491893768310547,9.814030818233732e-06,2.7009549140930176,0.3656691014766693,0.3656691014766693,0.0,304.63946533203125,312.0,10989.5302734375,-0.0,4252.310546875,1.0,283.1499938964844,287.7710266113281,289.6636962890625,292.4899597167969,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3049700558185577,1.0,0.0,0.0,0.568501353263855,0.568505048751831,2.1565348617969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.1982421875,0.0,26.169828414916992,1895.4371337890625,0.0,124.16510772705078,0.2576461434364319,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720406413078308,0.2842384576797485,0.2634001970291137,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511859774589539,0.592313826084137,0.5667182803153992,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765528798103333,0.6497374176979065,0.4573404788970947,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.7429875731468201,0.3871119320392608,0.3740679919719696,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6594609618186951,0.2687007188796997,1.246074914932251,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.341796875,1.0,0.7130225896835327,1.0,1.0,0.0,1.0,-3.49190354347229,3.491893768310547,9.814030818233732e-06,2.7009549140930176,0.3656691014766693,0.3656691014766693,0.0,304.63946533203125,312.0,10989.5302734375,-0.0,4252.310546875,1.0,283.1499938964844,287.7710266113281,289.6636962890625,292.4899597167969,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3049700558185577,1.0,0.0,0.0,0.568501353263855,0.568505048751831,2.1565348617969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.1982421875,0.0,26.169828414916992,1895.4371337890625,0.0,124.16510772705078,0.2576461434364319,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706109046936035,0.2841669023036957,0.2634445428848266,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492621183395386,0.5917086005210876,0.5662692785263062,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767722845077515,0.6542455554008484,0.4605379402637481,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.741763710975647,0.3873777389526367,0.3744326829910278,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582728624343872,0.268845796585083,1.2472559213638306,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151234745979309,1.0,1.0,0.0,1.0,-3.4971227645874023,3.497112989425659,9.843650332186373e-06,2.705087184906006,0.3662343025207519,0.3662343025207519,0.0,307.6923217773437,300.0,11009.3251953125,-0.0,4284.24609375,1.0,283.1499938964844,287.7693786621094,289.66455078125,292.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.304753839969635,1.0,0.0,0.0,0.569725513458252,0.569729208946228,2.1658323134943213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.052490234375,0.0,26.245695114135746,1895.4371337890625,0.0,123.8164520263672,0.2577909827232361,1.0,0.0,3.0,1.0,0.0
