time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706109046936035,0.2841669023036957,0.2634445428848266,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492621183395386,0.5917086005210876,0.5662692785263062,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767722845077515,0.6542455554008484,0.4605379402637481,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.741763710975647,0.3873777389526367,0.3744326829910278,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582728624343872,0.268845796585083,1.2472559213638306,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30615234375,288.3408508300781,1.0,0.7151234745979309,1.0,1.0,0.0,1.0,-3.4971227645874023,3.497112989425659,9.843650332186373e-06,2.705087184906006,0.3662343025207519,0.3662343025207519,0.0,307.6923217773437,300.0,11009.3251953125,-0.0,4284.24609375,1.0,283.1499938964844,287.7693786621094,289.66455078125,292.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.304753839969635,1.0,0.0,0.0,0.569725513458252,0.569729208946228,2.1658323134943213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.052490234375,0.0,26.245695114135746,1895.4371337890625,0.0,123.8164520263672,0.2577909827232361,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712519526481628,0.2841269373893738,0.263357400894165,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499293327331543,0.5913937091827393,0.5659235119819641,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786571621894836,0.656490683555603,0.4620492458343506,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425143122673035,0.3875029385089874,0.3744978606700897,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589683294296265,0.2689151763916015,1.2473101615905762,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.34002685546875,1.0,0.7144071459770203,1.0,1.0,0.0,1.0,-3.4985673427581787,3.4985575675964355,9.85200676950626e-06,2.706286191940308,0.3665075302124023,0.3665075302124023,0.0,306.38671875,300.0,11017.8076171875,-0.0,4280.2490234375,1.0,283.1499938964844,287.7684631347656,289.66650390625,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3046077191829681,1.0,0.0,0.0,0.5703243017196655,0.5703279972076416,2.1703874253375943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.501953125,0.0,26.282930374145508,1895.4371337890625,0.0,123.58074951171876,0.2578621506690979,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.672612190246582,0.2840948700904846,0.2632196843624115,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514549732208252,0.5910770297050476,0.5655168294906616,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8814871311187744,0.6587362289428711,0.4635172486305237,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439862489700317,0.3876304030418396,0.3745054602622986,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603488326072693,0.2689908742904663,1.2471070289611816,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.3387451171875,1.0,0.7131013870239258,1.0,1.0,0.0,1.0,-3.499444007873535,3.499434232711792,9.857059922069313e-06,2.707006454467773,0.3667671680450439,0.3667671680450439,0.0,303.6216125488281,288.0,11025.404296875,-0.0,4266.0341796875,1.0,283.1499938964844,287.7672424316406,289.66949462890625,292.4965515136719,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3044350743293762,1.0,0.0,0.0,0.5708975791931152,0.5709012746810913,2.174752466999053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.65478515625,0.0,26.318857192993164,1895.4371337890625,0.0,123.30213928222656,0.2579313516616821,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766737699508667,0.2840567827224731,0.2628774642944336,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560982942581177,0.5904422998428345,0.564606785774231,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.88890540599823,0.6632299423217773,0.4663849174976349,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482802867889404,0.3878968954086303,0.3744358420372009,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.664401650428772,0.2691680490970611,1.2463585138320925,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092592120170593,1.0,1.0,0.0,1.0,-3.500404357910156,3.500394582748413,9.862618753686547e-06,2.707803964614868,0.3672532737255096,0.3672532737255096,0.0,295.66021728515625,276.0,11039.125,-0.0,4220.9716796875,1.0,283.1499938964844,287.764404296875,289.6786193847656,292.5057373046875,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039791882038116,1.0,0.0,0.0,0.5719762444496155,0.5719799399375916,2.1829784202509472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.5458984375,0.0,26.38684844970703,1895.4371337890625,0.0,122.5658187866211,0.2580629587173462,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6766737699508667,0.2840567827224731,0.2628774642944336,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560982942581177,0.5904422998428345,0.564606785774231,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.88890540599823,0.6632299423217773,0.4663849174976349,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482802867889404,0.3878968954086303,0.3744358420372009,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.664401650428772,0.2691680490970611,1.2463585138320925,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3358154296875,1.0,0.7092592120170593,1.0,1.0,0.0,1.0,-3.500404357910156,3.500394582748413,9.862618753686547e-06,2.707803964614868,0.3672532737255096,0.3672532737255096,0.0,295.66021728515625,276.0,11039.125,-0.0,4220.9716796875,1.0,283.1499938964844,287.764404296875,289.6786193847656,292.5057373046875,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3039791882038116,1.0,0.0,0.0,0.5719762444496155,0.5719799399375916,2.1829784202509472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.5458984375,0.0,26.38684844970703,1895.4371337890625,0.0,122.5658187866211,0.2580629587173462,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793275475502014,0.2840494811534881,0.262680172920227,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591602444648743,0.5901117324829102,0.5641003847122192,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934710025787354,0.6655672192573547,0.4678525030612945,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510681748390198,0.3880415558815002,0.3743727803230285,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670404672622681,0.2692744135856628,1.2458776235580444,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039245605469,288.334228515625,1.0,0.7068334221839905,1.0,1.0,0.0,1.0,-3.500669240951538,3.500659227371216,9.864153071248438e-06,2.708024024963379,0.3674893677234649,0.3674893677234649,0.0,290.6796875,276.0,11045.6318359375,-0.0,4191.89208984375,1.0,283.1499938964844,287.76287841796875,289.68511962890625,292.5121765136719,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3036777377128601,1.0,0.0,0.0,0.5725021362304688,0.5725058317184448,2.18699423015778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.548095703125,0.0,26.42012405395508,1895.4371337890625,0.0,122.07843780517578,0.2581275403499603,1.0,0.0,3.0,1.0,0.0
11980800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820274591445923,0.2840487658977508,0.2624925673007965,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.862291157245636,0.5898059606552124,0.5636205673217773,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980094790458679,0.6677240133285522,0.4691981971263885,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539066672325134,0.3881779909133911,0.3743056654930115,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697279214859009,0.2693804800510406,1.245413303375244,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.30377197265625,288.3327941894531,1.0,0.7044360637664795,1.0,1.0,0.0,1.0,-3.5008459091186523,3.500836133956909,9.86516897683032e-06,2.708167791366577,0.367698073387146,0.367698073387146,0.0,285.7759094238281,264.0,11051.3408203125,-0.0,4163.03857421875,1.0,283.1499938964844,287.761474609375,289.6922302246094,292.5191650390625,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3033585846424103,1.0,0.0,0.0,0.5729677677154541,0.5729714632034302,2.1905535163568857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.337158203125,0.0,26.449642181396484,1895.4371337890625,0.0,121.56201934814452,0.2581848800182342,1.0,0.0,3.0,1.0,0.0
11980860,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883358359336853,0.2840626835823059,0.2620924115180969,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696661591529846,0.5891655087471008,0.562592625617981,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085283279418944,0.6722119450569153,0.4719796776771545,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605730891227722,0.3884692192077636,0.3741475045681,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760289072990417,0.2696238160133362,1.2444283962249756,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990925669670105,1.0,1.0,0.0,1.0,-3.501099109649658,3.501089096069336,9.86659051704919e-06,2.708361864089966,0.3680914044380188,0.3680914044380188,0.0,274.898193359375,252.0,11061.5615234375,-0.0,4098.6640625,1.0,283.1499938964844,287.7585754394531,289.70977783203125,292.5367736816406,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3029181361198425,1.0,0.0,0.0,0.5738595128059387,0.5738632082939148,2.1973772135197578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.968994140625,0.0,26.506572723388672,1895.4371337890625,0.0,120.84857940673828,0.2582961022853851,1.0,0.0,3.0,1.0,0.0
11980920,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883358359336853,0.2840626835823059,0.2620924115180969,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696661591529846,0.5891655087471008,0.562592625617981,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085283279418944,0.6722119450569153,0.4719796776771545,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605730891227722,0.3884692192077636,0.3741475045681,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760289072990417,0.2696238160133362,1.2444283962249756,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036193847656,288.3297424316406,1.0,0.6990925669670105,1.0,1.0,0.0,1.0,-3.501099109649658,3.501089096069336,9.86659051704919e-06,2.708361864089966,0.3680914044380188,0.3680914044380188,0.0,274.898193359375,252.0,11061.5615234375,-0.0,4098.6640625,1.0,283.1499938964844,287.7585754394531,289.70977783203125,292.5367736816406,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3029181361198425,1.0,0.0,0.0,0.5738595128059387,0.5738632082939148,2.1973772135197578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.968994140625,0.0,26.506572723388672,1895.4371337890625,0.0,120.84857940673828,0.2582961022853851,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954357624053955,0.2840903103351593,0.2616872489452362,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780695199966431,0.5885159969329834,0.5615372657775879,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210636019706726,0.6766844391822815,0.4747369289398193,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681657671928406,0.388764351606369,0.3739744126796722,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831670999526978,0.2698917984962463,1.2434661388397217,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.693462610244751,1.0,1.0,0.0,1.0,-3.501293182373047,3.5012831687927246,9.867635526461528e-06,2.7084944248199463,0.3684058487415313,0.3684058487415313,0.0,263.50689697265625,240.0,11068.5322265625,-0.0,4031.05908203125,1.0,283.1499938964844,287.75555419921875,289.72760009765625,292.55548095703125,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3030013740062713,1.0,0.0,0.0,0.574596107006073,0.5745998620986938,2.2030221202840042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.510009765625,0.0,26.55460548400879,1895.4371337890625,0.0,120.9834976196289,0.2583917379379272,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954357624053955,0.2840903103351593,0.2616872489452362,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.8780695199966431,0.5885159969329834,0.5615372657775879,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210636019706726,0.6766844391822815,0.4747369289398193,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681657671928406,0.388764351606369,0.3739744126796722,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831670999526978,0.2698917984962463,1.2434661388397217,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265380859375,1.0,0.693462610244751,1.0,1.0,0.0,1.0,-3.501293182373047,3.5012831687927246,9.867635526461528e-06,2.7084944248199463,0.3684058487415313,0.3684058487415313,0.0,263.50689697265625,240.0,11068.5322265625,-0.0,4031.05908203125,1.0,283.1499938964844,287.75555419921875,289.72760009765625,292.55548095703125,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3030013740062713,1.0,0.0,0.0,0.574596107006073,0.5745998620986938,2.2030221202840042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3788.510009765625,0.0,26.55460548400879,1895.4371337890625,0.0,120.9834976196289,0.2583917379379272,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6992563605308533,0.284107357263565,0.2614839971065521,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.882638692855835,0.5881868600845337,0.5610014796257019,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.927928626537323,0.6789129972457886,0.4761073291301727,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722985744476318,0.3889117538928985,0.3738839328289032,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870295405387878,0.270033061504364,1.2429999113082886,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.32489013671875,1.0,0.6905810236930847,1.0,1.0,0.0,1.0,-3.501382827758789,3.501373052597046,9.868103006738238e-06,2.708549737930298,0.3685282468795776,0.3685282468795776,0.0,257.703857421875,240.0,11070.6748046875,-0.0,3996.593017578125,1.0,283.1499938964844,287.7539978027344,289.7357788085937,292.5641784667969,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303155243396759,1.0,0.0,0.0,0.57489413022995,0.574897825717926,2.205307936264944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.210205078125,0.0,26.57451820373535,1895.4371337890625,0.0,121.2327651977539,0.2584322392940521,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032510042190552,0.2841259241104126,0.2612806558609009,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.887452244758606,0.5878544449806213,0.5604610443115234,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350759387016296,0.6811355948448181,0.477472573518753,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.776657223701477,0.3890585303306579,0.3737912774085998,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910833716392517,0.2701783776283264,1.2425447702407837,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3232727050781,1.0,0.6876681447029114,1.0,1.0,0.0,1.0,-3.501471519470215,3.501461744308472,9.86855502560502e-06,2.7086007595062256,0.3686248660087585,0.3686248660087585,0.0,251.8566131591797,228.0,11071.8564453125,-0.0,3961.85791015625,1.0,283.1499938964844,287.75250244140625,289.74334716796875,292.5722351074219,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3033230006694793,1.0,0.0,0.0,0.575139582157135,0.5751432776451111,2.2071912297860763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.493896484375,0.0,26.591323852539062,1895.4371337890625,0.0,121.5044174194336,0.2584671676158905,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7116990685462952,0.2841664552688598,0.2608742415904999,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.897829532623291,0.5871801972389221,0.5593678951263428,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498983025550842,0.685562252998352,0.4801878333091736,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860713005065918,0.3893492221832275,0.3736003041267395,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997668147087097,0.2704795300960541,1.2416682243347168,288.3201904296875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817716956138611,1.0,1.0,0.0,1.0,-3.501649618148804,3.5016398429870605,9.86943814496044e-06,2.7086942195892334,0.3687342703342438,0.3687342703342438,0.0,240.0778045654297,216.0,11071.1611328125,-0.0,3891.880615234375,1.0,283.1499938964844,287.74951171875,289.7568054199219,292.5863647460937,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303578108549118,1.0,0.0,0.0,0.5754578113555908,0.5754615068435669,2.209634430982988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.781494140625,0.0,26.61466217041016,1895.4371337890625,0.0,121.91724395751952,0.2585183680057525,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7116990685462952,0.2841664552688598,0.2608742415904999,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.897829532623291,0.5871801972389221,0.5593678951263428,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498983025550842,0.685562252998352,0.4801878333091736,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860713005065918,0.3893492221832275,0.3736003041267395,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997668147087097,0.2704795300960541,1.2416682243347168,288.3201904296875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3200988769531,1.0,0.6817716956138611,1.0,1.0,0.0,1.0,-3.501649618148804,3.5016398429870605,9.86943814496044e-06,2.7086942195892334,0.3687342703342438,0.3687342703342438,0.0,240.0778045654297,216.0,11071.1611328125,-0.0,3891.880615234375,1.0,283.1499938964844,287.74951171875,289.7568054199219,292.5863647460937,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.303578108549118,1.0,0.0,0.0,0.5754578113555908,0.5754615068435669,2.209634430982988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.781494140625,0.0,26.61466217041016,1895.4371337890625,0.0,121.91724395751952,0.2585183680057525,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7203556895256042,0.2842106521129608,0.2604687511920929,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095187187194824,0.5864933133125305,0.5582602024078369,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649507999420166,0.6899617910385132,0.4828824996948242,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964658737182617,0.3896352052688598,0.3734024465084076,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092345356941223,0.2707931995391845,1.2408370971679688,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758024096488953,1.0,1.0,0.0,1.0,-3.501832962036133,3.5018229484558105,9.870321264315862e-06,2.708780765533448,0.368718534708023,0.368718534708023,0.0,228.2308959960937,204.0,11066.0263671875,-0.0,3821.501708984375,1.0,283.1499938964844,287.7467346191406,289.7686462402344,292.59832763671875,293.1499938964844,293.1499938964844,283.1499938964844,17997.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3036340475082397,1.0,0.0,0.0,0.5755155086517334,0.5755192041397095,2.210077454378733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.308349609375,0.0,26.622358322143555,1895.4371337890625,0.0,122.00775909423828,0.2585410177707672,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7203556895256042,0.2842106521129608,0.2604687511920929,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095187187194824,0.5864933133125305,0.5582602024078369,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649507999420166,0.6899617910385132,0.4828824996948242,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964658737182617,0.3896352052688598,0.3734024465084076,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092345356941223,0.2707931995391845,1.2408370971679688,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3035888671875,288.3171081542969,1.0,0.6758024096488953,1.0,1.0,0.0,1.0,-3.501832962036133,3.5018229484558105,9.870321264315862e-06,2.708780765533448,0.368718534708023,0.368718534708023,0.0,228.2308959960937,204.0,11066.0263671875,-0.0,3821.501708984375,1.0,283.1499938964844,287.7467346191406,289.7686462402344,292.59832763671875,293.1499938964844,293.1499938964844,283.1499938964844,17997.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3036340475082397,1.0,0.0,0.0,0.5755155086517334,0.5755192041397095,2.210077454378733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.308349609375,0.0,26.622358322143555,1895.4371337890625,0.0,122.00775909423828,0.2585410177707672,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295097708702087,0.284258097410202,0.2600648999214172,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235699772834778,0.5857948064804077,0.5571398735046387,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797300696372986,0.6943328380584717,0.485556423664093,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078895807266235,0.3899162113666534,0.3731985092163086,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7190289497375488,0.2711183130741119,1.240051507949829,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697766780853271,1.0,1.0,0.0,1.0,-3.502025604248047,3.5020155906677246,9.871229849522932e-06,2.70886492729187,0.3685640692710876,0.3685640692710876,0.0,216.3483123779297,192.0,11056.0888671875,-0.0,3750.925048828125,1.0,283.1499938964844,287.7442321777344,289.77960205078125,292.60888671875,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3034983873367309,1.0,0.0,0.0,0.5752822160720825,0.5752859115600586,2.2082861761418823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.034912109375,0.0,26.61245918273925,1895.4371337890625,0.0,121.78826141357422,0.2585313022136688,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295097708702087,0.284258097410202,0.2600648999214172,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235699772834778,0.5857948064804077,0.5571398735046387,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797300696372986,0.6943328380584717,0.485556423664093,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078895807266235,0.3899162113666534,0.3731985092163086,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7190289497375488,0.2711183130741119,1.240051507949829,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3034973144531,288.3143920898437,1.0,0.6697766780853271,1.0,1.0,0.0,1.0,-3.502025604248047,3.5020155906677246,9.871229849522932e-06,2.70886492729187,0.3685640692710876,0.3685640692710876,0.0,216.3483123779297,192.0,11056.0888671875,-0.0,3750.925048828125,1.0,283.1499938964844,287.7442321777344,289.77960205078125,292.60888671875,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3034983873367309,1.0,0.0,0.0,0.5752822160720825,0.5752859115600586,2.2082861761418823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.034912109375,0.0,26.61245918273925,1895.4371337890625,0.0,121.78826141357422,0.2585313022136688,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396541833877563,0.2843089997768402,0.2596633434295654,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.939530909061432,0.5850859880447388,0.5560088753700256,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938039183616638,0.6986747980117798,0.4882094860076904,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198533654212952,0.3901924788951874,0.372989296913147,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293075323104858,0.2714545428752899,1.2393120527267456,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.663703441619873,1.0,1.0,0.0,1.0,-3.502232074737549,3.5022222995758057,9.872195732896216e-06,2.708951711654663,0.3682588636875152,0.3682588636875152,0.0,204.44647216796875,180.0,11041.0302734375,-0.0,3680.260009765625,1.0,283.1499938964844,287.7420959472656,289.7898254394531,292.6182861328125,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3032255470752716,1.0,0.0,0.0,0.5747312903404236,0.5747350454330444,2.204058979771161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.881103515625,0.0,26.583271026611328,1895.4371337890625,0.0,121.34661865234376,0.2584859430789947,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396541833877563,0.2843089997768402,0.2596633434295654,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.939530909061432,0.5850859880447388,0.5560088753700256,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938039183616638,0.6986747980117798,0.4882094860076904,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198533654212952,0.3901924788951874,0.372989296913147,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293075323104858,0.2714545428752899,1.2393120527267456,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.31207275390625,1.0,0.663703441619873,1.0,1.0,0.0,1.0,-3.502232074737549,3.5022222995758057,9.872195732896216e-06,2.708951711654663,0.3682588636875152,0.3682588636875152,0.0,204.44647216796875,180.0,11041.0302734375,-0.0,3680.260009765625,1.0,283.1499938964844,287.7420959472656,289.7898254394531,292.6182861328125,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3032255470752716,1.0,0.0,0.0,0.5747312903404236,0.5747350454330444,2.204058979771161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.881103515625,0.0,26.583271026611328,1895.4371337890625,0.0,121.34661865234376,0.2584859430789947,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450066804885864,0.2843317985534668,0.2594723403453827,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9476325511932372,0.584723949432373,0.5554490089416504,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.9990000128746032,0.7008718252182007,0.4884035289287567,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.8258726596832275,0.3903249204158783,0.3728920817375183,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346041798591614,0.2716231346130371,1.239004373550415,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033447265625,288.3108215332031,1.0,0.6605826020240784,1.0,1.0,0.0,1.0,-3.5011675357818604,3.501157522201538,9.866409527603537e-06,2.708207368850708,0.3680422008037567,0.3680422008037567,0.0,198.7030487060547,180.0,11030.3662109375,-0.0,3643.20556640625,1.0,283.1499938964844,287.7411193847656,289.7946472167969,292.6225280761719,293.1499938964844,293.1499938964844,283.1499938964844,18008.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3030478060245514,1.0,0.0,0.0,0.5743234753608704,0.5743271708488464,2.2009318811910816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.974609375,0.0,26.56066131591797,1895.4371337890625,0.0,121.05872344970705,0.258448451757431,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489479184150696,0.2843160927295685,0.2593292891979217,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9533096551895142,0.5843210816383362,0.5549386739730835,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036111950874329,0.4807801842689514,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302549719810486,0.390419065952301,0.3728449940681457,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30670166015625,0.7385124564170837,0.2717604041099548,1.2389529943466189,288.3065185546875,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.30523681640625,288.30596923828125,1.0,0.6569023728370667,1.0,1.0,0.0,1.0,-3.491037130355835,3.491027355194092,9.809865332499612e-06,2.7005436420440674,0.3677321374416351,0.3677321374416351,0.0,194.28350830078125,183.0,11007.2919921875,-0.0,3592.1455078125,1.0,283.1499938964844,287.7389831542969,289.7991943359375,292.6263427734375,293.1499938964844,293.1499938964844,283.1499938964844,18011.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028442859649658,1.0,0.0,0.0,0.5737731456756592,0.5737768411636353,2.196715875868449e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.186279296875,0.0,26.53032875061035,1895.4371337890625,0.0,120.72888946533205,0.2583981156349182,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528969049453735,0.2842731177806854,0.2591519355773926,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585734605789183,0.5834872722625732,0.554017961025238,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103937268257141,0.4726468324661255,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346906900405884,0.3905928134918213,0.3728638589382171,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425745129585266,0.2720683217048645,1.2395693063735962,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536638140678406,1.0,1.0,0.0,1.0,-3.480668306350708,3.480658531188965,9.75074181042146e-06,2.692177057266236,0.3668960034847259,0.3668960034847259,0.0,189.9791259765625,186.0,10966.4248046875,-0.0,3541.4423828125,1.0,283.1499938964844,287.7325439453125,289.8067626953125,292.6312255859375,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30219367146492,1.0,0.0,0.0,0.5721455812454224,0.5721492767333984,2.1842710751229788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.068603515625,0.0,26.438724517822266,1895.4371337890625,0.0,119.67327117919922,0.2582434415817261,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7528969049453735,0.2842731177806854,0.2591519355773926,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585734605789183,0.5834872722625732,0.554017961025238,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103937268257141,0.4726468324661255,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346906900405884,0.3905928134918213,0.3728638589382171,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425745129585266,0.2720683217048645,1.2395693063735962,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31640625,288.2977905273437,1.0,0.6536638140678406,1.0,1.0,0.0,1.0,-3.480668306350708,3.480658531188965,9.75074181042146e-06,2.692177057266236,0.3668960034847259,0.3668960034847259,0.0,189.9791259765625,186.0,10966.4248046875,-0.0,3541.4423828125,1.0,283.1499938964844,287.7325439453125,289.8067626953125,292.6312255859375,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.30219367146492,1.0,0.0,0.0,0.5721455812454224,0.5721492767333984,2.1842710751229788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.068603515625,0.0,26.438724517822266,1895.4371337890625,0.0,119.67327117919922,0.2582434415817261,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7539990544319153,0.2842430174350738,0.2590872347354889,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598669409751892,0.5829790830612183,0.5535032153129578,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144078016281128,0.4703960716724396,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359727263450623,0.3906887173652649,0.3729154765605926,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438175678253174,0.2722662985324859,1.2402466535568235,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2958679199219,1.0,0.6527988314628601,1.0,1.0,0.0,1.0,-3.4781360626220703,3.4781265258789062,9.736262654769234e-06,2.6901087760925293,0.3663148880004883,0.3663148880004883,0.0,188.81448364257807,186.0,10942.876953125,-0.0,3528.427001953125,1.0,283.1499938964844,287.7308044433594,289.8106994628906,292.63330078125,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3016296327114105,1.0,0.0,0.0,0.5709791779518127,0.5709828734397888,2.1753745471642105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.423583984375,0.0,26.370988845825195,1895.4371337890625,0.0,118.75664520263672,0.2581243216991424,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543615698814392,0.2842221856117248,0.259056031703949,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602040648460388,0.5826401114463806,0.5531724095344543,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169819474220276,0.4696421921253204,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364243507385254,0.3907507658004761,0.3729610741138458,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.744293749332428,0.2724003195762634,1.2407766580581665,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.29541015625,1.0,0.6525536179542542,1.0,1.0,0.0,1.0,-3.4774837493896484,3.4774739742279053,9.732434591569472e-06,2.689539194107056,0.3658955693244934,0.3658955693244934,0.0,188.43289184570312,189.0,10927.0419921875,-0.0,3524.593505859375,1.0,283.1499938964844,287.7303161621094,289.81329345703125,292.6346130371094,293.1499938964844,293.1499938964844,283.1499938964844,18025.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3012155294418335,1.0,0.0,0.0,0.5701295733451843,0.5701332688331604,2.1689054108264827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.746337890625,0.0,26.32114791870117,1895.4371337890625,0.0,118.08269500732422,0.2580354511737823,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542434930801392,0.2841666638851166,0.2590099275112152,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596230983734132,0.5817956328392029,0.5523832440376282,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230203151702881,0.4697853922843933,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.8364469408988953,0.3909022510051727,0.3731070160865783,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445073127746582,0.2727342247962951,1.2422842979431152,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528342962265015,1.0,1.0,0.0,1.0,-3.4786360263824463,3.478626251220703,9.738505468703806e-06,2.6902902126312256,0.3647372424602508,0.3647372424602508,0.0,188.5437927246093,192.0,10886.2607421875,-0.0,3528.028564453125,1.0,283.1499938964844,287.7309875488281,289.8199157714844,292.637939453125,293.1499938964844,293.1499938964844,283.1499938964844,18031.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3001486361026764,1.0,0.0,0.0,0.5677633881568909,0.5677670836448669,2.1509395153884725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.4853515625,0.0,26.18111228942871,1895.4371337890625,0.0,116.3427963256836,0.2577826380729675,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542434930801392,0.2841666638851166,0.2590099275112152,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596230983734132,0.5817956328392029,0.5523832440376282,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230203151702881,0.4697853922843933,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.8364469408988953,0.3909022510051727,0.3731070160865783,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7445073127746582,0.2727342247962951,1.2422842979431152,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.29644775390625,1.0,0.6528342962265015,1.0,1.0,0.0,1.0,-3.4786360263824463,3.478626251220703,9.738505468703806e-06,2.6902902126312256,0.3647372424602508,0.3647372424602508,0.0,188.5437927246093,192.0,10886.2607421875,-0.0,3528.028564453125,1.0,283.1499938964844,287.7309875488281,289.8199157714844,292.637939453125,293.1499938964844,293.1499938964844,283.1499938964844,18031.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3001486361026764,1.0,0.0,0.0,0.5677633881568909,0.5677670836448669,2.1509395153884725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.4853515625,0.0,26.18111228942871,1895.4371337890625,0.0,116.3427963256836,0.2577826380729675,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531128525733948,0.2841028273105621,0.2589918375015259,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9576240181922911,0.5809559226036072,0.5516343712806702,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285541892051697,0.4719356000423431,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353782296180725,0.3910505175590515,0.3732856214046478,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7437460422515869,0.2730570137500763,1.2439260482788086,288.299560546875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2997131347656,1.0,0.6539911031723022,1.0,1.0,0.0,1.0,-3.482486724853516,3.4824769496917725,9.759761269378942e-06,2.6931514739990234,0.3634246587753296,0.3634246587753296,0.0,189.70803833007807,195.0,10842.6611328125,-0.0,3544.231201171875,1.0,283.1499938964844,287.7334899902344,289.826171875,292.6409912109375,293.1499938964844,293.1499938964844,283.1499938964844,18035.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2991360127925873,1.0,0.0,0.0,0.5650684237480164,0.5650721192359924,2.1305687880612826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.537353515625,0.0,26.02068901062012,1895.4371337890625,0.0,114.69464874267578,0.2574900686740875,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7531128525733948,0.2841028273105621,0.2589918375015259,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9576240181922911,0.5809559226036072,0.5516343712806702,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285541892051697,0.4719356000423431,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.8353782296180725,0.3910505175590515,0.3732856214046478,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29949951171875,0.7437460422515869,0.2730570137500763,1.2439260482788086,288.299560546875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.2997131347656,1.0,0.6539911031723022,1.0,1.0,0.0,1.0,-3.482486724853516,3.4824769496917725,9.759761269378942e-06,2.6931514739990234,0.3634246587753296,0.3634246587753296,0.0,189.70803833007807,195.0,10842.6611328125,-0.0,3544.231201171875,1.0,283.1499938964844,287.7334899902344,289.826171875,292.6409912109375,293.1499938964844,293.1499938964844,283.1499938964844,18035.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2991360127925873,1.0,0.0,0.0,0.5650684237480164,0.5650721192359924,2.1305687880612826e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.537353515625,0.0,26.02068901062012,1895.4371337890625,0.0,114.69464874267578,0.2574900686740875,1.0,0.0,3.0,1.0,0.0
