time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522878646850586,0.2840666174888611,0.2589882910251617,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562485814094543,0.5805371403694153,0.5512707233428955,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.9990000128746032,0.7311620116233826,0.4735347628593445,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345645070075989,0.3911235630512237,0.3733834326267242,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7431129813194275,0.2732124030590057,1.2447670698165894,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.30194091796875,1.0,0.6547960042953491,1.0,1.0,0.0,1.0,-3.4850969314575195,3.4850871562957764,9.774256795935798e-06,2.695118427276612,0.3627083897590637,0.3627083897590637,0.0,190.5673217773437,195.0,10819.4462890625,-0.0,3555.649658203125,1.0,283.1499938964844,287.7352600097656,289.8289489746094,292.64215087890625,293.1499938964844,293.1499938964844,283.1499938964844,18038.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986509203910827,1.0,0.0,0.0,0.5635964274406433,0.5636001229286194,2.119483077933637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.611083984375,0.0,25.93293571472168,1895.4371337890625,0.0,113.9111328125,0.2573293149471283,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513453960418701,0.2840273082256317,0.2589864134788513,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9546940326690674,0.5801186561584473,0.5509120225906372,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336837649345398,0.4753789603710174,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336240649223328,0.3911958932876587,0.3734851479530334,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423645257949829,0.273363709449768,1.2456117868423462,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557060480117798,1.0,1.0,0.0,1.0,-3.4880189895629883,3.488009214401245,9.790523108677007e-06,2.6973299980163574,0.3619521260261535,0.3619521260261535,0.0,191.55807495117188,198.0,10795.1591796875,-0.0,3568.62255859375,1.0,283.1499938964844,287.7373046875,289.8313903808594,292.6429443359375,293.1499938964844,293.1499938964844,283.1499938964844,18040.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2981690466403961,1.0,0.0,0.0,0.5620432496070862,0.5620469450950623,2.1078172096622442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.317626953125,0.0,25.8403434753418,1895.4371337890625,0.0,113.1331558227539,0.2571593821048736,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.7492145299911499,0.2839393317699432,0.2589840888977051,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9511845707893372,0.5792813897132874,0.5502049326896667,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385092377662659,0.4796054661273956,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314762711524963,0.3913382291793823,0.3736966848373413,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406235933303833,0.2736548185348511,1.2472971677780151,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577561497688293,1.0,1.0,0.0,1.0,-3.494530200958252,3.494520425796509,9.826868335949255e-06,2.702276468276977,0.3603154718875885,0.3603154718875885,0.0,193.83436584472656,201.0,10743.0078125,-0.0,3598.011474609375,1.0,283.1499938964844,287.7420349121094,289.8356018066406,292.6434631347656,293.1499938964844,293.1499938964844,283.1499938964844,18044.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2972288727760315,1.0,0.0,0.0,0.5586883425712585,0.5586920380592346,2.0827284785696065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.493896484375,0.0,25.640567779541016,1895.4371337890625,0.0,111.5000457763672,0.2567920088768005,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.7492145299911499,0.2839393317699432,0.2589840888977051,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9511845707893372,0.5792813897132874,0.5502049326896667,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385092377662659,0.4796054661273956,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314762711524963,0.3913382291793823,0.3736966848373413,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406235933303833,0.2736548185348511,1.2472971677780151,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577561497688293,1.0,1.0,0.0,1.0,-3.494530200958252,3.494520425796509,9.826868335949255e-06,2.702276468276977,0.3603154718875885,0.3603154718875885,0.0,193.83436584472656,201.0,10743.0078125,-0.0,3598.011474609375,1.0,283.1499938964844,287.7420349121094,289.8356018066406,292.6434631347656,293.1499938964844,293.1499938964844,283.1499938964844,18044.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2972288727760315,1.0,0.0,0.0,0.5586883425712585,0.5586920380592346,2.0827284785696065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.493896484375,0.0,25.640567779541016,1895.4371337890625,0.0,111.5000457763672,0.2567920088768005,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468782663345337,0.2838394045829773,0.2589801847934723,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473023414611816,0.5784427523612976,0.5495065450668335,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430897951126099,0.4843234121799469,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291009664535522,0.3914774358272552,0.3739151060581207,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386746406555176,0.2739323675632477,1.2489655017852783,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600160002708435,1.0,1.0,0.0,1.0,-3.501629590988159,3.501619815826416,9.866618711384945e-06,2.707686185836792,0.3585031926631927,0.3585031926631927,0.0,196.3899841308593,204.0,10685.568359375,-0.0,3630.612060546875,1.0,283.1499938964844,287.7474975585937,289.8397521972656,292.6433410644531,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296508640050888,1.0,0.0,0.0,0.5549868941307068,0.5549905896186829,2.055223013996965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.893798828125,0.0,25.42071533203125,1895.4371337890625,0.0,109.90745544433594,0.2563870251178741,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468782663345337,0.2838394045829773,0.2589801847934723,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473023414611816,0.5784427523612976,0.5495065450668335,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430897951126099,0.4843234121799469,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291009664535522,0.3914774358272552,0.3739151060581207,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386746406555176,0.2739323675632477,1.2489655017852783,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.6600160002708435,1.0,1.0,0.0,1.0,-3.501629590988159,3.501619815826416,9.866618711384945e-06,2.707686185836792,0.3585031926631927,0.3585031926631927,0.0,196.3899841308593,204.0,10685.568359375,-0.0,3630.612060546875,1.0,283.1499938964844,287.7474975585937,289.8397521972656,292.6433410644531,293.1499938964844,293.1499938964844,283.1499938964844,18049.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296508640050888,1.0,0.0,0.0,0.5549868941307068,0.5549905896186829,2.055223013996965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.893798828125,0.0,25.42071533203125,1895.4371337890625,0.0,109.90745544433594,0.2563870251178741,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.7444427609443665,0.2837288677692413,0.2589724361896515,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431962370872498,0.5776020288467407,0.5488126277923584,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474685311317444,0.4893334507942199,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.8266075849533081,0.3916139602661133,0.3741371929645538,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.7366196513175964,0.2741992473602295,1.25061297416687,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241577148437,1.0,0.6624011397361755,1.0,1.0,0.0,1.0,-3.5090603828430176,3.5090506076812744,9.90833814284997e-06,2.7133588790893555,0.3565031588077545,0.3565031588077545,0.0,199.12408447265625,207.0,10622.318359375,-0.0,3665.2216796875,1.0,283.1499938964844,287.7535400390625,289.8429260253906,292.6421813964844,293.1499938964844,293.1499938964844,283.1499938964844,18053.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296060562133789,1.0,0.0,0.0,0.5509212017059326,0.5509248375892639,2.0252210575222307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.2080078125,0.0,25.1800537109375,1895.4371337890625,0.0,108.66959381103516,0.2559432089328766,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.7444427609443665,0.2837288677692413,0.2589724361896515,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431962370872498,0.5776020288467407,0.5488126277923584,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474685311317444,0.4893334507942199,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.8266075849533081,0.3916139602661133,0.3741371929645538,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.7366196513175964,0.2741992473602295,1.25061297416687,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241577148437,1.0,0.6624011397361755,1.0,1.0,0.0,1.0,-3.5090603828430176,3.5090506076812744,9.90833814284997e-06,2.7133588790893555,0.3565031588077545,0.3565031588077545,0.0,199.12408447265625,207.0,10622.318359375,-0.0,3665.2216796875,1.0,283.1499938964844,287.7535400390625,289.8429260253906,292.6421813964844,293.1499938964844,293.1499938964844,283.1499938964844,18053.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296060562133789,1.0,0.0,0.0,0.5509212017059326,0.5509248375892639,2.0252210575222307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3644.2080078125,0.0,25.1800537109375,1895.4371337890625,0.0,108.66959381103516,0.2559432089328766,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7419742345809937,0.2836095690727234,0.2589603364467621,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.9389699697494508,0.5767595767974854,0.5481209754943848,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9990000128746032,0.7516753673553467,0.4945069253444671,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8240630030632019,0.3917486667633056,0.3743613660335541,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7345225214958191,0.2744584679603576,1.252242088317871,288.3317565917969,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.3320617675781,1.0,0.6648582220077515,1.0,1.0,0.0,1.0,-3.5166661739349365,3.5166561603546143,9.951148967957124e-06,2.7191712856292725,0.3543044924736023,0.3543044924736023,0.0,201.9712829589844,210.0,10552.865234375,-0.0,3701.08056640625,1.0,283.1499938964844,287.7601928710937,289.8442687988281,292.6388244628906,293.1499938964844,293.1499938964844,283.1499938964844,18058.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956900894641876,1.0,0.0,0.0,0.5464766621589661,0.5464802980422974,1.9926760685962108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.177490234375,0.0,24.91804885864257,1895.4371337890625,0.0,107.4808349609375,0.2554596662521362,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7419742345809937,0.2836095690727234,0.2589603364467621,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.9389699697494508,0.5767595767974854,0.5481209754943848,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9990000128746032,0.7516753673553467,0.4945069253444671,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.8240630030632019,0.3917486667633056,0.3743613660335541,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7345225214958191,0.2744584679603576,1.252242088317871,288.3317565917969,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.3320617675781,1.0,0.6648582220077515,1.0,1.0,0.0,1.0,-3.5166661739349365,3.5166561603546143,9.951148967957124e-06,2.7191712856292725,0.3543044924736023,0.3543044924736023,0.0,201.9712829589844,210.0,10552.865234375,-0.0,3701.08056640625,1.0,283.1499938964844,287.7601928710937,289.8442687988281,292.6388244628906,293.1499938964844,293.1499938964844,283.1499938964844,18058.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956900894641876,1.0,0.0,0.0,0.5464766621589661,0.5464802980422974,1.9926760685962108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.177490234375,0.0,24.91804885864257,1895.4371337890625,0.0,107.4808349609375,0.2554596662521362,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.7407402396202087,0.2835471332073211,0.2589526176452636,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.9368349313735962,0.576337993144989,0.5477757453918457,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9990000128746032,0.7537188529968262,0.4971289932727813,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.8227840662002563,0.391815721988678,0.3744741082191467,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.7334704995155334,0.2745860517024994,1.2530514001846311,288.3359375,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.666103184223175,1.0,1.0,0.0,1.0,-3.520504713058472,3.5204946994781494,9.972794032364618e-06,2.722106456756592,0.3531244695186615,0.3531244695186615,0.0,203.4239959716797,210.0,10515.6376953125,-0.0,3719.327880859375,1.0,283.1499938964844,287.7637634277344,289.8443603515625,292.6363220214844,293.1499938964844,293.1499938964844,283.1499938964844,18061.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955040633678436,1.0,0.0,0.0,0.544102132320404,0.5441057682037354,1.9753965574409452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.22900390625,0.0,24.778549194335938,1895.4371337890625,0.0,106.82601928710938,0.2552020847797394,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.7395121455192566,0.2834832072257995,0.2589439451694488,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402709960937,0.9346968531608582,0.5759171843528748,0.5474312901496887,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9990000128746032,0.7557269334793091,0.4997625946998596,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.8215059638023376,0.3918827772140503,0.3745872676372528,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.7324215769767761,0.2747127711772918,1.25385844707489,288.3402709960937,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.3406066894531,1.0,0.6673544645309448,1.0,1.0,0.0,1.0,-3.524354934692383,3.5243449211120605,9.994530955736993e-06,2.7250514030456543,0.3518913090229034,0.3518913090229034,0.0,204.8899078369141,213.0,10476.7626953125,-0.0,3737.720947265625,1.0,283.1499938964844,287.7674560546875,289.8441772460937,292.6333923339844,293.1499938964844,293.1499938964844,283.1499938964844,18063.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953205406665802,1.0,0.0,0.0,0.5416293144226074,0.5416330099105835,1.9574821763512773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.687255859375,0.0,24.633628845214844,1895.4371337890625,0.0,106.14241790771484,0.2549344003200531,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370820641517639,0.2833517789840698,0.2589241564273834,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.9304356575012208,0.5750779509544373,0.5467456579208374,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9990000128746032,0.759642481803894,0.505043625831604,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.818960428237915,0.3920177817344665,0.3748152256011963,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.730341911315918,0.2749648988246918,1.2554696798324585,288.3493957519531,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.669867992401123,1.0,1.0,0.0,1.0,-3.532071352005005,3.5320611000061035,1.0038172149506863e-05,2.730955123901367,0.3492593169212341,0.3492593169212341,0.0,207.8504180908203,216.0,10393.9033203125,-0.0,3774.8330078125,1.0,283.1499938964844,287.7752685546875,289.8430480957031,292.6263732910156,293.1499938964844,293.1499938964844,283.1499938964844,18068.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949659824371338,1.0,0.0,0.0,0.5363810658454895,0.5363847613334656,1.9197310408003432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.75634765625,0.0,24.327287673950195,1895.4371337890625,0.0,104.71810913085938,0.2543683350086212,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370820641517639,0.2833517789840698,0.2589241564273834,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493957519531,0.9304356575012208,0.5750779509544373,0.5467456579208374,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9990000128746032,0.759642481803894,0.505043625831604,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3493347167969,0.818960428237915,0.3920177817344665,0.3748152256011963,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.730341911315918,0.2749648988246918,1.2554696798324585,288.3493957519531,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.669867992401123,1.0,1.0,0.0,1.0,-3.532071352005005,3.5320611000061035,1.0038172149506863e-05,2.730955123901367,0.3492593169212341,0.3492593169212341,0.0,207.8504180908203,216.0,10393.9033203125,-0.0,3774.8330078125,1.0,283.1499938964844,287.7752685546875,289.8430480957031,292.6263732910156,293.1499938964844,293.1499938964844,283.1499938964844,18068.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949659824371338,1.0,0.0,0.0,0.5363810658454895,0.5363847613334656,1.9197310408003432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.75634765625,0.0,24.327287673950195,1895.4371337890625,0.0,104.71810913085938,0.2543683350086212,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7354536056518555,0.2832602262496948,0.2589090764522552,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275647401809692,0.5745089054107666,0.5462815761566162,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.762229859828949,0.508633553981781,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172409534454346,0.3921109139919281,0.3749718368053436,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289457321166992,0.2751361131668091,1.2565656900405884,288.35595703125,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.6715811491012573,1.0,1.0,0.0,1.0,-3.537320137023926,3.5373101234436035,1.0067914445244242e-05,2.7349720001220703,0.3473353385925293,0.3473353385925293,0.0,209.87918090820312,216.0,10333.4833984375,-0.0,3800.2548828125,1.0,283.1499938964844,287.7809143066406,289.8416442871094,292.6206359863281,293.1499938964844,293.1499938964844,283.1499938964844,18072.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947308719158172,1.0,0.0,0.0,0.5325700044631958,0.5325736403465271,1.892547807358369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.59716796875,0.0,24.10589408874512,1895.4371337890625,0.0,103.70183563232422,0.2539591491222381,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346948981285095,0.2832167148590088,0.2589016556739807,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.9262248873710632,0.5742415189743042,0.5460637211799622,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9990000128746032,0.7634285688400269,0.5103198885917664,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591003417969,0.8164356350898743,0.3921552300453186,0.3750460743904114,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.7282946109771729,0.2752168476581573,1.257082462310791,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.3595275878906,1.0,0.672387421131134,1.0,1.0,0.0,1.0,-3.539788722991944,3.539778470993042,1.0081917025672738e-05,2.736861228942871,0.3463936150074005,0.3463936150074005,0.0,210.8368377685547,219.0,10303.9453125,-0.0,3812.256103515625,1.0,283.1499938964844,287.78369140625,289.8408203125,292.6177062988281,293.1499938964844,293.1499938964844,283.1499938964844,18073.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946219742298126,1.0,0.0,0.0,0.5307127237319946,0.5307163596153259,1.8793707923236983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.244873046875,0.0,23.99832534790039,1895.4371337890625,0.0,103.2126235961914,0.2537602484226227,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7323562502861023,0.2830794155597687,0.2588774561882019,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695983886719,0.9220964312553406,0.5734085440635681,0.5453853011131287,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9990000128746032,0.7670918107032776,0.5155712366104126,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139352202415466,0.3922967910766601,0.3752809464931488,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262856960296631,0.2754705548286438,1.2587037086486816,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749057769775391,1.0,1.0,0.0,1.0,-3.547493457794189,3.547483205795288,1.0125688277184963e-05,2.742758512496948,0.3432837724685669,0.3432837724685669,0.0,213.8382568359375,222.0,10206.69140625,-0.0,3849.890380859375,1.0,283.1499938964844,287.792724609375,289.83746337890625,292.6073608398437,293.1499938964844,293.1499938964844,283.1499938964844,18078.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942817807197571,1.0,0.0,0.0,0.5246165990829468,0.5246202349662781,1.836443175307068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.092529296875,0.0,23.64674949645996,1895.4371337890625,0.0,101.6132354736328,0.2531101703643799,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7323562502861023,0.2830794155597687,0.2588774561882019,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695983886719,0.9220964312553406,0.5734085440635681,0.5453853011131287,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9990000128746032,0.7670918107032776,0.5155712366104126,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139352202415466,0.3922967910766601,0.3752809464931488,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262856960296631,0.2754705548286438,1.2587037086486816,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749057769775391,1.0,1.0,0.0,1.0,-3.547493457794189,3.547483205795288,1.0125688277184963e-05,2.742758512496948,0.3432837724685669,0.3432837724685669,0.0,213.8382568359375,222.0,10206.69140625,-0.0,3849.890380859375,1.0,283.1499938964844,287.792724609375,289.83746337890625,292.6073608398437,293.1499938964844,293.1499938964844,283.1499938964844,18078.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942817807197571,1.0,0.0,0.0,0.5246165990829468,0.5246202349662781,1.836443175307068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.092529296875,0.0,23.64674949645996,1895.4371337890625,0.0,101.6132354736328,0.2531101703643799,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7300671935081482,0.2829411923885345,0.2588523924350738,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180771708488464,0.5725801587104797,0.5447112917900085,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706366181373596,0.5207853317260742,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3806457519531,0.811458945274353,0.3924442529678345,0.3755212724208832,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.724317193031311,0.2757276892662048,1.260339856147766,288.3807067871094,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.3811340332031,1.0,0.677419126033783,1.0,1.0,0.0,1.0,-3.5551819801330566,3.555171728134156,1.01694649856654e-05,2.7486441135406494,0.3399186432361603,0.3399186432361603,0.0,216.84776306152344,225.0,10101.947265625,-0.0,3887.685546875,1.0,283.1499938964844,287.8023986816406,289.8329772949219,292.5953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18083.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293940931558609,1.0,0.0,0.0,0.5180853009223938,0.5180889368057251,1.7910016580913183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.2373046875,0.0,23.272634506225582,1895.4371337890625,0.0,99.91172790527344,0.2524182498455047,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7300671935081482,0.2829411923885345,0.2588523924350738,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180771708488464,0.5725801587104797,0.5447112917900085,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706366181373596,0.5207853317260742,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3806457519531,0.811458945274353,0.3924442529678345,0.3755212724208832,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.724317193031311,0.2757276892662048,1.260339856147766,288.3807067871094,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.3811340332031,1.0,0.677419126033783,1.0,1.0,0.0,1.0,-3.5551819801330566,3.555171728134156,1.01694649856654e-05,2.7486441135406494,0.3399186432361603,0.3399186432361603,0.0,216.84776306152344,225.0,10101.947265625,-0.0,3887.685546875,1.0,283.1499938964844,287.8023986816406,289.8329772949219,292.5953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18083.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293940931558609,1.0,0.0,0.0,0.5180853009223938,0.5180889368057251,1.7910016580913183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.2373046875,0.0,23.272634506225582,1895.4371337890625,0.0,99.91172790527344,0.2524182498455047,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289409637451172,0.2828721106052398,0.2588398456573486,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865661621094,0.9161161184310912,0.5721681118011475,0.5443761944770813,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.772364616394043,0.5233756899833679,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102291822433472,0.3925207853317261,0.3756439387798309,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863830566406,0.7233482003211975,0.2758580446243286,1.2611656188964844,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786733865737915,1.0,1.0,0.0,1.0,-3.559020757675171,3.5590107440948486,1.0191358342126478e-05,2.751583337783813,0.3381349146366119,0.3381349146366119,0.0,218.3540496826172,225.0,10046.6611328125,-0.0,3906.6357421875,1.0,283.1499938964844,287.8074951171875,289.8302917480469,292.5886535644531,293.1499938964844,293.1499938964844,283.1499938964844,18086.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937686145305633,1.0,0.0,0.0,0.514650821685791,0.5146544575691223,1.7673349006486205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.75634765625,0.0,23.076982498168945,1895.4371337890625,0.0,99.01734161376952,0.2520563900470733,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278263568878174,0.2828031182289123,0.2588273882865906,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.392578125,0.9141908288002014,0.5717575550079346,0.5440425276756287,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740612626075745,0.5259544849395752,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.809004008769989,0.3925989866256714,0.3757683336734772,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.39239501953125,0.7223889827728271,0.2759897410869598,1.261997103691101,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799258589744568,1.0,1.0,0.0,1.0,-3.562856674194336,3.5628464221954346,1.021325897454517e-05,2.7545204162597656,0.3362854421138763,0.3362854421138763,0.0,219.86102294921875,228.0,9989.50390625,-0.0,3925.620361328125,1.0,283.1499938964844,287.8127746582031,289.8273620605469,292.5815734863281,293.1499938964844,293.1499938964844,283.1499938964844,18088.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293596088886261,1.0,0.0,0.0,0.5111103057861328,0.5111139416694641,1.7431020182812066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.60986328125,0.0,22.876035690307617,1895.4371337890625,0.0,98.10098266601562,0.251684695482254,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7256284356117249,0.2826642692089081,0.258802205324173,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104560017585754,0.5709400177001953,0.5433789491653442,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773025035858154,0.5310775637626648,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065614104270935,0.3927553594112396,0.3760190904140472,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204976081848145,0.276257187128067,1.2636786699295044,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824250221252441,1.0,1.0,0.0,1.0,-3.5705156326293945,3.570505380630493,1.0257064786856064e-05,2.7603869438171387,0.3323799669742584,0.3323799669742584,0.0,222.87667846679688,231.0,9869.376953125,-0.0,3963.68212890625,1.0,283.1499938964844,287.82379150390625,289.82061767578125,292.5661315917969,293.1499938964844,293.1499938964844,283.1499938964844,18093.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932465672492981,1.0,0.0,0.0,0.5037024021148682,0.5037060379981995,1.6929398327647505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.2373046875,0.0,22.45810890197754,1895.4371337890625,0.0,96.1864242553711,0.250911682844162,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7256284356117249,0.2826642692089081,0.258802205324173,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104560017585754,0.5709400177001953,0.5433789491653442,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773025035858154,0.5310775637626648,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065614104270935,0.3927553594112396,0.3760190904140472,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204976081848145,0.276257187128067,1.2636786699295044,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824250221252441,1.0,1.0,0.0,1.0,-3.5705156326293945,3.570505380630493,1.0257064786856064e-05,2.7603869438171387,0.3323799669742584,0.3323799669742584,0.0,222.87667846679688,231.0,9869.376953125,-0.0,3963.68212890625,1.0,283.1499938964844,287.82379150390625,289.82061767578125,292.5661315917969,293.1499938964844,293.1499938964844,283.1499938964844,18093.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932465672492981,1.0,0.0,0.0,0.5037024021148682,0.5037060379981995,1.6929398327647505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3380.2373046875,0.0,22.45810890197754,1895.4371337890625,0.0,96.1864242553711,0.250911682844162,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7234655618667603,0.2825237214565277,0.2587755918502807,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068889021873474,0.5701268911361694,0.5427195429801941,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803243398666382,0.5361568331718445,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041270971298218,0.3929082453250885,0.3762669861316681,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186373472213745,0.2765292227268219,1.2653822898864746,288.41845703125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.68491530418396,1.0,1.0,0.0,1.0,-3.578148365020752,3.5781378746032715,1.030082148645306e-05,2.7662367820739746,0.3281885683536529,0.3281885683536529,0.0,225.8947906494141,234.0,9741.3046875,-0.0,4001.8427734375,1.0,283.1499938964844,287.8354797363281,289.812744140625,292.5489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18097.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928889095783233,1.0,0.0,0.0,0.4958499073982239,0.495917946100235,1.640566793525977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.14013671875,0.0,22.02148628234864,1895.4371337890625,0.0,94.15776824951172,0.2501016855239868,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7234655618667603,0.2825237214565277,0.2587755918502807,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068889021873474,0.5701268911361694,0.5427195429801941,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803243398666382,0.5361568331718445,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041270971298218,0.3929082453250885,0.3762669861316681,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186373472213745,0.2765292227268219,1.2653822898864746,288.41845703125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.68491530418396,1.0,1.0,0.0,1.0,-3.578148365020752,3.5781378746032715,1.030082148645306e-05,2.7662367820739746,0.3281885683536529,0.3281885683536529,0.0,225.8947906494141,234.0,9741.3046875,-0.0,4001.8427734375,1.0,283.1499938964844,287.8354797363281,289.812744140625,292.5489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18097.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928889095783233,1.0,0.0,0.0,0.4958499073982239,0.495917946100235,1.640566793525977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.14013671875,0.0,22.02148628234864,1895.4371337890625,0.0,94.15776824951172,0.2501016855239868,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213346362113953,0.2823839783668518,0.2587489187717438,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035113453865052,0.5693210959434509,0.5420659780502319,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831974625587463,0.5411885380744934,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017412424087524,0.3930645883083343,0.376516044139862,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168057560920715,0.2768071591854095,1.2671093940734863,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873966455459595,1.0,1.0,0.0,1.0,-3.585760593414306,3.585750102996826,1.034456909110304e-05,2.772075891494751,0.3237073421478271,0.3237073421478271,0.0,228.9131317138672,237.0,9603.9306640625,-0.0,4040.103515625,1.0,283.1499938964844,287.8479919433594,289.8037414550781,292.5301818847656,293.1499938964844,293.1499938964844,283.1499938964844,18092.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925272583961487,1.0,0.0,0.0,0.4874470829963684,0.4893878400325775,1.5854348944799312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.225830078125,0.0,21.635177612304688,1895.4371337890625,0.0,92.04723358154295,0.2493130415678024,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213346362113953,0.2823839783668518,0.2587489187717438,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035113453865052,0.5693210959434509,0.5420659780502319,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831974625587463,0.5411885380744934,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017412424087524,0.3930645883083343,0.376516044139862,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168057560920715,0.2768071591854095,1.2671093940734863,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873966455459595,1.0,1.0,0.0,1.0,-3.585760593414306,3.585750102996826,1.034456909110304e-05,2.772075891494751,0.3237073421478271,0.3237073421478271,0.0,228.9131317138672,237.0,9603.9306640625,-0.0,4040.103515625,1.0,283.1499938964844,287.8479919433594,289.8037414550781,292.5301818847656,293.1499938964844,293.1499938964844,283.1499938964844,18092.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925272583961487,1.0,0.0,0.0,0.4874470829963684,0.4893878400325775,1.5854348944799312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.225830078125,0.0,21.635177612304688,1895.4371337890625,0.0,92.04723358154295,0.2493130415678024,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7192251086235046,0.2822494804859161,0.2587262988090515,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002881646156311,0.5685282945632935,0.5414236783981323,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859582304954529,0.5460984110832214,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994037866592407,0.3932323455810547,0.3767744898796081,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149937748908997,0.277095228433609,1.268878698348999,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898664236068726,1.0,1.0,0.0,1.0,-3.5933070182800293,3.593296527862549,1.0388059308752418e-05,2.7778751850128174,0.3189337849617004,0.3189337849617004,0.0,231.93983459472656,240.0,9455.9287109375,-0.0,4078.39404296875,1.0,283.1499938964844,287.8617248535156,289.7935791015625,292.50982666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921604216098785,1.0,0.0,0.0,0.4784162044525146,0.4871945679187774,1.527232740272666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.725341796875,0.0,21.436403274536133,1895.4371337890625,0.0,89.85820007324219,0.2486918121576309,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7192251086235046,0.2822494804859161,0.2587262988090515,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002881646156311,0.5685282945632935,0.5414236783981323,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859582304954529,0.5460984110832214,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994037866592407,0.3932323455810547,0.3767744898796081,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149937748908997,0.277095228433609,1.268878698348999,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898664236068726,1.0,1.0,0.0,1.0,-3.5933070182800293,3.593296527862549,1.0388059308752418e-05,2.7778751850128174,0.3189337849617004,0.3189337849617004,0.0,231.93983459472656,240.0,9455.9287109375,-0.0,4078.39404296875,1.0,283.1499938964844,287.8617248535156,289.7935791015625,292.50982666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921604216098785,1.0,0.0,0.0,0.4784162044525146,0.4871945679187774,1.527232740272666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.725341796875,0.0,21.436403274536133,1895.4371337890625,0.0,89.85820007324219,0.2486918121576309,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181510329246521,0.2821842730045318,0.2587185204029083,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986648917198181,0.5681371092796326,0.5411091446876526,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873145341873169,0.5483369827270508,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982227206230164,0.3933213651180267,0.3769101202487945,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140679955482483,0.2772435247898102,1.2697899341583252,288.4567565917969,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910855174064636,1.0,1.0,0.0,1.0,-3.596872329711914,3.5968618392944336,1.0408659363747574e-05,2.780622720718384,0.316433310508728,0.316433310508728,0.0,233.4827575683593,240.0,9378.576171875,-0.0,4097.22998046875,1.0,283.1499938964844,287.8689880371094,289.7879943847656,292.4988708496094,293.1499938964844,293.1499938964844,283.1499938964844,18057.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919693887233734,1.0,0.0,0.0,0.4737386107444763,0.4876149594783783,1.4975144679851837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.426513671875,0.0,21.40699958801269,1895.4371337890625,0.0,88.70269012451172,0.2484627664089203,1.0,0.0,3.0,1.0,0.0
