time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170462608337402,0.2821192741394043,0.2587132453918457,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970105648040771,0.5677478909492493,0.5407991409301758,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886756062507629,0.5502994656562805,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970141768455505,0.3934129178524017,0.3770504891872406,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.713111400604248,0.2773941159248352,1.2707217931747437,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.46551513671875,1.0,0.6922813653945923,1.0,1.0,0.0,1.0,-3.600144624710083,3.6001343727111816,1.0427598681417294e-05,2.783149242401123,0.3138508796691894,0.3138508796691894,0.0,235.06024169921875,243.0,9299.408203125,-0.0,4115.541015625,1.0,283.1499938964844,287.8763122558594,289.7821350097656,292.4873962402344,293.1499938964844,293.1499938964844,283.1499938964844,18047.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917716205120086,1.0,0.0,0.0,0.4689940512180328,0.4885156154632568,1.4676690085480004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3185.091796875,0.0,21.40266227722168,1895.4371337890625,0.0,87.49728393554688,0.2482742965221405,1.0,0.0,3.0,1.0,0.0
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147334218025208,0.2819861769676208,0.2587068676948547,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936050534248352,0.5669704675674438,0.5401879549026489,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984370470046996,0.79148268699646,0.5532039403915405,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945101261138916,0.3935999274253845,0.3773423433303833,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.711096465587616,0.2777003943920135,1.2726398706436155,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945703029632568,1.0,1.0,0.0,1.0,-3.605556964874268,3.605546474456787,1.045898170559667e-05,2.7873361110687256,0.3084229230880737,0.3084229230880737,0.0,238.31398010253903,246.0,9135.7568359375,-0.0,4149.86279296875,1.0,283.1499938964844,287.89080810546875,289.7695617675781,292.4629211425781,293.1499938964844,293.1499938964844,283.1499938964844,18037.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913592457771301,1.0,0.0,0.0,0.45931476354599,0.4905302226543426,1.4077134125045632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3127.856689453125,0.0,21.413463592529297,1895.4371337890625,0.0,84.96021270751953,0.2479571402072906,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147334218025208,0.2819861769676208,0.2587068676948547,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936050534248352,0.5669704675674438,0.5401879549026489,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984370470046996,0.79148268699646,0.5532039403915405,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945101261138916,0.3935999274253845,0.3773423433303833,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.711096465587616,0.2777003943920135,1.2726398706436155,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945703029632568,1.0,1.0,0.0,1.0,-3.605556964874268,3.605546474456787,1.045898170559667e-05,2.7873361110687256,0.3084229230880737,0.3084229230880737,0.0,238.31398010253903,246.0,9135.7568359375,-0.0,4149.86279296875,1.0,283.1499938964844,287.89080810546875,289.7695617675781,292.4629211425781,293.1499938964844,293.1499938964844,283.1499938964844,18037.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913592457771301,1.0,0.0,0.0,0.45931476354599,0.4905302226543426,1.4077134125045632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3127.856689453125,0.0,21.413463592529297,1895.4371337890625,0.0,84.96021270751953,0.2479571402072906,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129564881324768,0.2818824052810669,0.2587004899978637,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910382986068726,0.5663794875144958,0.539724588394165,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.997339963912964,0.7937189936637878,0.5548338890075684,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926239967346191,0.393745094537735,0.3775680959224701,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095520496368408,0.2779388725757599,1.2741259336471558,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962236762046814,1.0,1.0,0.0,1.0,-3.6090128421783447,3.609002351760864,1.047902878781315e-05,2.790003538131714,0.3040521740913391,0.3040521740913391,0.0,240.784912109375,246.0,9006.5556640625,-0.0,4174.25537109375,1.0,283.1499938964844,287.9016418457031,289.7592163085937,292.443115234375,293.1499938964844,293.1499938964844,283.1499938964844,18036.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910332679748535,1.0,0.0,0.0,0.451752096414566,0.4917044043540954,1.3617388994191517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.314208984375,0.0,21.4108829498291,1895.4371337890625,0.0,82.93867492675781,0.2477243542671203,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124074697494507,0.28184974193573,0.2586977481842041,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902528285980225,0.5661933422088623,0.539577841758728,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.997006356716156,0.7944359183311462,0.5553444027900696,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920502424240112,0.393791913986206,0.3776394724845886,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090784311294556,0.2780157625675201,1.2745983600616455,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26141357421875,288.4971923828125,1.0,0.6967372298240662,1.0,1.0,0.0,1.0,-3.610100746154785,3.6100902557373047,1.048534340952756e-05,2.7908430099487305,0.3026271760463714,0.3026271760463714,0.0,241.54861450195312,249.0,8964.875,-0.0,4181.85693359375,1.0,283.1499938964844,287.90509033203125,289.7557983398437,292.4366455078125,293.1499938964844,293.1499938964844,283.1499938964844,18037.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909280061721802,1.0,0.0,0.0,0.4493198096752167,0.4919954240322113,1.3471148641031052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3067.598388671875,0.0,21.4067611694336,1895.4371337890625,0.0,82.28369903564453,0.2476482093334198,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099356055259705,0.2815356254577636,0.2585952281951904,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868535757064819,0.5652431845664978,0.5388738512992859,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.99550861120224,0.7972655296325684,0.5574254989624023,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895219326019287,0.3938106596469879,0.3778442144393921,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.706929624080658,0.2781546115875244,1.2761197090148926,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987894773483276,1.0,1.0,0.0,1.0,-3.61371374130249,3.6137032508850098,1.0506430953682866e-05,2.793667793273926,0.2964155077934265,0.2964155077934265,0.0,244.8131561279297,252.0,8783.85546875,-0.0,4211.62255859375,1.0,283.1499938964844,287.9193725585937,289.7399597167969,292.4079895019531,293.1499938964844,293.1499938964844,283.1499938964844,18041.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905129492282867,1.0,0.0,0.0,0.4389010667800903,0.4927933514118194,1.2853657693767673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3004.032470703125,0.0,21.37078285217285,1895.4371337890625,0.0,79.69615173339844,0.2473083585500717,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099356055259705,0.2815356254577636,0.2585952281951904,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868535757064819,0.5652431845664978,0.5388738512992859,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.99550861120224,0.7972655296325684,0.5574254989624023,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895219326019287,0.3938106596469879,0.3778442144393921,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.706929624080658,0.2781546115875244,1.2761197090148926,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987894773483276,1.0,1.0,0.0,1.0,-3.61371374130249,3.6137032508850098,1.0506430953682866e-05,2.793667793273926,0.2964155077934265,0.2964155077934265,0.0,244.8131561279297,252.0,8783.85546875,-0.0,4211.62255859375,1.0,283.1499938964844,287.9193725585937,289.7399597167969,292.4079895019531,293.1499938964844,293.1499938964844,283.1499938964844,18041.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905129492282867,1.0,0.0,0.0,0.4389010667800903,0.4927933514118194,1.2853657693767673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3004.032470703125,0.0,21.37078285217285,1895.4371337890625,0.0,79.69615173339844,0.2473083585500717,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069746851921082,0.280962198972702,0.2582612633705139,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830904960632324,0.5640364289283752,0.5379316210746765,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936901330947876,0.7998313903808594,0.5593326687812805,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866039872169495,0.3935638070106506,0.3778024613857269,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043241858482361,0.2780016660690307,1.2763739824295044,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.52703857421875,1.0,0.7006039619445801,1.0,1.0,0.0,1.0,-3.614731550216675,3.6147210597991934,1.0512431799725164e-05,2.794483661651612,0.289687842130661,0.289687842130661,0.0,248.28260803222656,255.0,8588.01171875,-0.0,4235.7587890625,1.0,283.1499938964844,287.932861328125,289.7207336425781,292.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900746166706085,1.0,0.0,0.0,0.4278921782970428,0.4931131899356842,1.2216932354647273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2935.48388671875,0.0,21.31024742126465,1895.4371337890625,0.0,76.9608383178711,0.2469274550676345,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069746851921082,0.280962198972702,0.2582612633705139,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830904960632324,0.5640364289283752,0.5379316210746765,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936901330947876,0.7998313903808594,0.5593326687812805,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866039872169495,0.3935638070106506,0.3778024613857269,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043241858482361,0.2780016660690307,1.2763739824295044,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.52703857421875,1.0,0.7006039619445801,1.0,1.0,0.0,1.0,-3.614731550216675,3.6147210597991934,1.0512431799725164e-05,2.794483661651612,0.289687842130661,0.289687842130661,0.0,248.28260803222656,255.0,8588.01171875,-0.0,4235.7587890625,1.0,283.1499938964844,287.932861328125,289.7207336425781,292.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900746166706085,1.0,0.0,0.0,0.4278921782970428,0.4931131899356842,1.2216932354647273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2935.48388671875,0.0,21.31024742126465,1895.4371337890625,0.0,76.9608383178711,0.2469274550676345,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.705407440662384,0.2806094288825989,0.2580298185348511,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811606764793396,0.5633664727210999,0.5373929738998413,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927215576171876,0.8010380864143372,0.5602311491966248,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850818037986755,0.3933712244033813,0.3777108788490295,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029288411140442,0.2778440713882446,1.276112079620361,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.701417863368988,1.0,1.0,0.0,1.0,-3.614461898803711,3.614451408386232,1.0510886568226852e-05,2.794283628463745,0.2861091792583465,0.2861091792583465,0.0,250.02960205078125,255.0,8484.5263671875,-0.0,4245.82080078125,1.0,283.1499938964844,287.9393310546875,289.7099304199219,292.3570861816406,293.1499938964844,293.1499938964844,283.1499938964844,18048.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898374199867248,1.0,0.0,0.0,0.4221411645412445,0.4931550621986389,1.189074083640662e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2899.16064453125,0.0,21.27312088012696,1895.4371337890625,0.0,75.48242950439453,0.2467225492000579,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038164138793945,0.2802232801914215,0.2577660381793976,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792284727096558,0.5626625418663025,0.5368199944496155,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917348623275756,0.8022022843360901,0.5610991716384888,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835469841957092,0.3931436836719513,0.3775837421417236,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015019655227661,0.277644395828247,1.2756474018096924,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.702175498008728,1.0,1.0,0.0,1.0,-3.613788366317749,3.613777875900269,1.050698665494565e-05,2.7937686443328857,0.2823812663555145,0.2823812663555145,0.0,251.76614379882807,258.0,8377.43359375,-0.0,4254.73388671875,1.0,283.1499938964844,287.9457397460937,289.6984558105469,292.3380126953125,293.1499938964844,293.1499938964844,283.1499938964844,18050.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895894944667816,1.0,0.0,0.0,0.4162257611751556,0.4931489825248718,1.1559829538043688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2861.5341796875,0.0,21.23280334472656,1895.4371337890625,0.0,73.94031524658203,0.2465095520019531,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006009817123413,0.2793685495853424,0.2571592926979065,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753921389579773,0.5611700415611267,0.5355892777442932,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.989732265472412,0.8044182062149048,0.5627543330192566,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804761528968811,0.3926029503345489,0.3772427141666412,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985955238342285,0.2771410644054413,1.274218201637268,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035413980484009,1.0,1.0,0.0,1.0,-3.611441135406494,3.6114306449890137,1.0493356057850178e-05,2.791959285736084,0.2744582295417785,0.2744582295417785,0.0,255.19078063964844,261.0,8152.701171875,-0.0,4269.56396484375,1.0,283.1499938964844,287.9584655761719,289.6733703613281,292.29693603515625,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289060890674591,1.0,0.0,0.0,0.4039064645767212,0.493032693862915,1.0885668366711345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.4931640625,0.0,21.144731521606445,1895.4371337890625,0.0,70.66722106933594,0.2460629194974899,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006009817123413,0.2793685495853424,0.2571592926979065,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753921389579773,0.5611700415611267,0.5355892777442932,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.989732265472412,0.8044182062149048,0.5627543330192566,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804761528968811,0.3926029503345489,0.3772427141666412,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985955238342285,0.2771410644054413,1.274218201637268,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035413980484009,1.0,1.0,0.0,1.0,-3.611441135406494,3.6114306449890137,1.0493356057850178e-05,2.791959285736084,0.2744582295417785,0.2744582295417785,0.0,255.19078063964844,261.0,8152.701171875,-0.0,4269.56396484375,1.0,283.1499938964844,287.9584655761719,289.6733703613281,292.29693603515625,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289060890674591,1.0,0.0,0.0,0.4039064645767212,0.493032693862915,1.0885668366711345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2782.4931640625,0.0,21.144731521606445,1895.4371337890625,0.0,70.66722106933594,0.2460629194974899,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.6973691582679749,0.2784213423728943,0.2564644813537597,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716158866882324,0.559581458568573,0.5342633128166199,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877071976661682,0.8064980506896973,0.5643125176429749,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.777429461479187,0.3919664621353149,0.3768059015274048,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956525444984436,0.2765226662158966,1.2722398042678833,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047343254089355,1.0,1.0,0.0,1.0,-3.6079800128936768,3.607969760894776,1.0473251677467488e-05,2.789283037185669,0.2658738493919372,0.2658738493919372,0.0,258.5458374023437,264.0,7914.28759765625,-0.0,4280.95263671875,1.0,283.1499938964844,287.97137451171875,289.6457214355469,292.2521667480469,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884857058525085,1.0,0.0,0.0,0.3909420371055603,0.4928163588047027,1.0199566524704552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2698.568603515625,0.0,21.04903030395508,1895.4371337890625,0.0,67.1371841430664,0.2455933541059494,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56707763671875,0.6973691582679749,0.2784213423728943,0.2564644813537597,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716158866882324,0.559581458568573,0.5342633128166199,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877071976661682,0.8064980506896973,0.5643125176429749,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.777429461479187,0.3919664621353149,0.3768059015274048,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956525444984436,0.2765226662158966,1.2722398042678833,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.5677185058594,1.0,0.7047343254089355,1.0,1.0,0.0,1.0,-3.6079800128936768,3.607969760894776,1.0473251677467488e-05,2.789283037185669,0.2658738493919372,0.2658738493919372,0.0,258.5458374023437,264.0,7914.28759765625,-0.0,4280.95263671875,1.0,283.1499938964844,287.97137451171875,289.6457214355469,292.2521667480469,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884857058525085,1.0,0.0,0.0,0.3909420371055603,0.4928163588047027,1.0199566524704552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2698.568603515625,0.0,21.04903030395508,1895.4371337890625,0.0,67.1371841430664,0.2455933541059494,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941348910331726,0.2773963212966919,0.2556967437267303,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679062128067017,0.5579110980033875,0.5328574180603027,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.985663652420044,0.8084549903869629,0.5657837986946106,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744171023368835,0.3912493288516998,0.3762898445129394,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926924586296082,0.2758099138736725,1.2698171138763428,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057841420173645,1.0,1.0,0.0,1.0,-3.6036007404327393,3.603590250015259,1.0447829481563533e-05,2.7858927249908447,0.2565944194793701,0.2565944194793701,0.0,261.8407287597656,267.0,7663.15869140625,-0.0,4289.4775390625,1.0,283.1499938964844,287.98468017578125,289.6156921386719,292.2039489746094,293.1499938964844,293.1499938964844,283.1499938964844,18058.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878642380237579,1.0,0.0,0.0,0.3773675560951233,0.4925349950790405,9.52284739952347e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.12646484375,0.0,20.94802474975586,1895.4371337890625,0.0,63.36859893798828,0.2451064139604568,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941348910331726,0.2773963212966919,0.2556967437267303,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679062128067017,0.5579110980033875,0.5328574180603027,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.985663652420044,0.8084549903869629,0.5657837986946106,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744171023368835,0.3912493288516998,0.3762898445129394,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926924586296082,0.2758099138736725,1.2698171138763428,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.7057841420173645,1.0,1.0,0.0,1.0,-3.6036007404327393,3.603590250015259,1.0447829481563533e-05,2.7858927249908447,0.2565944194793701,0.2565944194793701,0.0,261.8407287597656,267.0,7663.15869140625,-0.0,4289.4775390625,1.0,283.1499938964844,287.98468017578125,289.6156921386719,292.2039489746094,293.1499938964844,293.1499938964844,283.1499938964844,18058.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878642380237579,1.0,0.0,0.0,0.3773675560951233,0.4925349950790405,9.52284739952347e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2610.12646484375,0.0,20.94802474975586,1895.4371337890625,0.0,63.36859893798828,0.2451064139604568,1.0,0.0,3.0,1.0,0.0
11985180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.6909011006355286,0.2763020694255829,0.2548652291297912,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958557128906,0.8642590641975403,0.5561668872833252,0.5313806533813477,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835973381996156,0.8102962374687195,0.5671743750572205,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.7714381217956543,0.3904597461223602,0.375703901052475,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.6897218823432922,0.2750155627727508,1.2670161724090576,288.5958557128906,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963439941406,1.0,0.7067133188247681,1.0,1.0,0.0,1.0,-3.5984227657318115,3.59841251373291,1.0417806151963305e-05,2.7818825244903564,0.2465889751911163,0.2465889751911163,0.0,265.0895690917969,270.0,7400.54150390625,-0.0,4295.54931640625,1.0,283.1499938964844,287.9986572265625,289.58349609375,292.152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18060.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287196397781372,1.0,0.0,0.0,0.3632307648658752,0.4922089576721191,8.876384960387895e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2517.615234375,0.0,20.843402862548828,1895.4371337890625,0.0,59.37886047363281,0.2446070462465286,1.0,0.0,3.0,1.0,0.0
11985240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.6909011006355286,0.2763020694255829,0.2548652291297912,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958557128906,0.8642590641975403,0.5561668872833252,0.5313806533813477,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835973381996156,0.8102962374687195,0.5671743750572205,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.7714381217956543,0.3904597461223602,0.375703901052475,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956420898437,0.6897218823432922,0.2750155627727508,1.2670161724090576,288.5958557128906,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963439941406,1.0,0.7067133188247681,1.0,1.0,0.0,1.0,-3.5984227657318115,3.59841251373291,1.0417806151963305e-05,2.7818825244903564,0.2465889751911163,0.2465889751911163,0.0,265.0895690917969,270.0,7400.54150390625,-0.0,4295.54931640625,1.0,283.1499938964844,287.9986572265625,289.58349609375,292.152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18060.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287196397781372,1.0,0.0,0.0,0.3632307648658752,0.4922089576721191,8.876384960387895e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2517.615234375,0.0,20.843402862548828,1895.4371337890625,0.0,59.37886047363281,0.2446070462465286,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60308837890625,0.6892839074134827,0.2757303714752197,0.2544270753860473,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033020019531,0.862456738948822,0.5552683472633362,0.5306171178817749,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033630371094,0.982553482055664,0.8111743330955505,0.5678401589393616,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.60321044921875,0.7699596285820007,0.3900389373302459,0.3753861486911773,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60308837890625,0.6882328391075134,0.2745900154113769,1.2654858827590942,288.603271484375,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037902832031,1.0,0.7071373462677002,1.0,1.0,0.0,1.0,-3.595555305480957,3.595544815063477,1.0401196959719528e-05,2.779661178588867,0.2413017749786377,0.2413017749786377,0.0,266.70068359375,270.0,7265.30029296875,-0.0,4297.74560546875,1.0,283.1499938964844,288.0060119628906,289.566650390625,292.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18060.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868445515632629,1.0,0.0,0.0,0.3559651374816894,0.4920327365398407,8.567166531747716e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2469.9638671875,0.0,20.79010581970215,1895.4371337890625,0.0,57.303497314453125,0.2443539798259735,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.610595703125,0.687666654586792,0.2751431763172149,0.2539749443531036,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.8606677651405334,0.554352879524231,0.5298377275466919,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61090087890625,0.9815016388893129,0.8120248317718506,0.5684870481491089,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107482910156,0.7684879899024963,0.3896015286445617,0.3750527799129486,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.610595703125,0.686741828918457,0.2741468548774719,1.2638757228851318,288.6108093261719,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.611328125,1.0,0.7075369954109192,1.0,1.0,0.0,1.0,-3.5925142765045166,3.592503786087036,1.0383595508756116e-05,2.777305126190185,0.2358234226703643,0.2358234226703643,0.0,268.3049621582031,273.0,7127.7509765625,-0.0,4299.42919921875,1.0,283.1499938964844,288.0136413574219,289.5493469238281,292.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,18060.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286482036113739,1.0,0.0,0.0,0.348583310842514,0.4918522536754608,8.267840634346157e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2421.50439453125,0.0,20.736461639404297,1895.4371337890625,0.0,55.1848030090332,0.2440994381904602,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.6844313144683838,0.2739235758781433,0.2530302703380584,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260681152344,0.857126772403717,0.5524723529815674,0.5282326340675354,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62615966796875,0.9793713092803956,0.813644289970398,0.5697248578071594,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.7655631899833679,0.3886778056621551,0.3743402361869812,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.6837537288665771,0.2732098996639251,1.2604278326034546,288.6260681152344,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.6265563964844,1.0,0.7082679867744446,1.0,1.0,0.0,1.0,-3.5859315395355225,3.585921049118042,1.0345547707402147e-05,2.772205352783203,0.2242831289768219,0.2242831289768219,0.0,271.49786376953125,276.0,6846.5986328125,-0.0,4301.341796875,1.0,283.1499938964844,288.0298767089844,289.513427734375,292.0416564941406,293.1499938964844,293.1499938964844,283.1499938964844,18061.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857248485088348,1.0,0.0,0.0,0.3335102498531341,0.4914817214012146,7.698167436842596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2322.4658203125,0.0,20.62863540649414,1895.4371337890625,0.0,50.825172424316406,0.2435880452394485,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.6844313144683838,0.2739235758781433,0.2530302703380584,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260681152344,0.857126772403717,0.5524723529815674,0.5282326340675354,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62615966796875,0.9793713092803956,0.813644289970398,0.5697248578071594,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.7655631899833679,0.3886778056621551,0.3743402361869812,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258544921875,0.6837537288665771,0.2732098996639251,1.2604278326034546,288.6260681152344,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.6265563964844,1.0,0.7082679867744446,1.0,1.0,0.0,1.0,-3.5859315395355225,3.585921049118042,1.0345547707402147e-05,2.772205352783203,0.2242831289768219,0.2242831289768219,0.0,271.49786376953125,276.0,6846.5986328125,-0.0,4301.341796875,1.0,283.1499938964844,288.0298767089844,289.513427734375,292.0416564941406,293.1499938964844,293.1499938964844,283.1499938964844,18061.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857248485088348,1.0,0.0,0.0,0.3335102498531341,0.4914817214012146,7.698167436842596e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2322.4658203125,0.0,20.62863540649414,1895.4371337890625,0.0,50.825172424316406,0.2435880452394485,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387634277344,0.6817115545272827,0.2728525996208191,0.2521954476833343,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390075683594,0.8541867733001709,0.5508409738540649,0.5268363952636719,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390686035156,0.9775505661964417,0.8149190545082092,0.570706307888031,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.638916015625,0.7631226181983948,0.3878509104251861,0.3736943304538727,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387634277344,0.6812368035316467,0.2723715305328369,1.2573026418685913,288.63897705078125,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394958496094,1.0,0.7088149189949036,1.0,1.0,0.0,1.0,-3.579892158508301,3.5798819065093994,1.031070223689312e-05,2.767526626586914,0.2139664888381958,0.2139664888381958,0.0,274.1679992675781,276.0,6605.14794921875,-0.0,4301.49560546875,1.0,283.1499938964844,288.044677734375,289.4820556640625,291.9923095703125,293.1499938964844,293.1499938964844,283.1499938964844,18061.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850556075572967,1.0,0.0,0.0,0.3205677270889282,0.4911669790744781,7.247312083791257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2237.39501953125,0.0,20.538105010986328,1895.4371337890625,0.0,47.04558563232422,0.2431581318378448,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412353515625,0.6811933517456055,0.272643893957138,0.2520323097705841,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414489746094,0.8536300659179688,0.5505250096321106,0.5265656113624573,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6415405273437,0.9772003293037416,0.8151530623435974,0.5708873271942139,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.641357421875,0.7626592516899109,0.3876881897449493,0.3735665380954742,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6412353515625,0.6807567477226257,0.2722067236900329,1.2566847801208496,288.6414489746094,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.6419372558594,1.0,0.7089126110076904,1.0,1.0,0.0,1.0,-3.578691005706787,3.578680515289306,1.0303778253728524e-05,2.7665960788726807,0.2119370102882385,0.2119370102882385,0.0,274.67578125,279.0,6558.72509765625,-0.0,4301.38232421875,1.0,283.1499938964844,288.04766845703125,289.4759521484375,291.9827575683594,293.1499938964844,293.1499938964844,283.1499938964844,18061.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849251627922058,1.0,0.0,0.0,0.31807941198349,0.4911075234413147,7.164167925566289e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2221.04248046875,0.0,20.52094078063965,1895.4371337890625,0.0,46.316871643066406,0.2430764287710189,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565246582031,0.677951991558075,0.2713043391704559,0.2509815990924835,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.8501724600791931,0.5485100746154785,0.5248364806175232,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6568298339844,0.9749838709831238,0.8165494799613953,0.5719735622406006,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566467285156,0.7597726583480835,0.3866317570209503,0.3727312386035919,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565246582031,0.6777505278587341,0.2711386978626251,1.252654790878296,288.65673828125,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6572265625,1.0,0.7094752192497253,1.0,1.0,0.0,1.0,-3.570801258087158,3.570791006088257,1.0258361726300793e-05,2.760484218597412,0.1987604647874832,0.1987604647874832,0.0,277.8443603515625,282.0,6265.9453125,-0.0,4299.6171875,1.0,283.1499938964844,288.0673828125,289.4371643066406,291.9219970703125,293.1499938964844,293.1499938964844,283.1499938964844,18060.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840862870216369,1.0,0.0,0.0,0.3023723661899566,0.4907433092594147,6.662271179180834e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2117.86962890625,0.0,20.414493560791016,1895.4371337890625,0.0,41.69282531738281,0.242568165063858,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565246582031,0.677951991558075,0.2713043391704559,0.2509815990924835,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.8501724600791931,0.5485100746154785,0.5248364806175232,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6568298339844,0.9749838709831238,0.8165494799613953,0.5719735622406006,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566467285156,0.7597726583480835,0.3866317570209503,0.3727312386035919,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565246582031,0.6777505278587341,0.2711386978626251,1.252654790878296,288.65673828125,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6572265625,1.0,0.7094752192497253,1.0,1.0,0.0,1.0,-3.570801258087158,3.570791006088257,1.0258361726300793e-05,2.760484218597412,0.1987604647874832,0.1987604647874832,0.0,277.8443603515625,282.0,6265.9453125,-0.0,4299.6171875,1.0,283.1499938964844,288.0673828125,289.4371643066406,291.9219970703125,293.1499938964844,293.1499938964844,283.1499938964844,18060.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2840862870216369,1.0,0.0,0.0,0.3023723661899566,0.4907433092594147,6.662271179180834e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2117.86962890625,0.0,20.414493560791016,1895.4371337890625,0.0,41.69282531738281,0.242568165063858,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715087890625,0.6747066974639893,0.2699043154716491,0.2498779445886612,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717224121094,0.8467488884925842,0.5464258790016174,0.5230440497398376,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6718139648437,0.9727175235748292,0.8178308010101318,0.5729820728302002,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.671630859375,0.7569001317024231,0.3855067789554596,0.3718330264091491,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715087890625,0.6747351288795471,0.2700060606002807,1.248341083526611,288.6717224121094,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6722106933594,1.0,0.7099582552909851,1.0,1.0,0.0,1.0,-3.56226134300232,3.562251091003418,1.0209315405518282e-05,2.753868818283081,0.1847295761108398,0.1847295761108398,0.0,281.0077514648437,270.0,5970.126953125,-0.0,4296.0751953125,1.0,283.1499938964844,288.0894775390625,289.397216796875,291.8597717285156,293.1499938964844,293.1499938964844,283.1499938964844,18060.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832115590572357,1.0,0.0,0.0,0.2864748537540436,0.4904021918773651,6.189145640433935e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2013.58740234375,0.0,20.31034469604492,1895.4371337890625,0.0,36.98470687866211,0.2420666217803955,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715087890625,0.6747066974639893,0.2699043154716491,0.2498779445886612,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717224121094,0.8467488884925842,0.5464258790016174,0.5230440497398376,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6718139648437,0.9727175235748292,0.8178308010101318,0.5729820728302002,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.671630859375,0.7569001317024231,0.3855067789554596,0.3718330264091491,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6715087890625,0.6747351288795471,0.2700060606002807,1.248341083526611,288.6717224121094,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6722106933594,1.0,0.7099582552909851,1.0,1.0,0.0,1.0,-3.56226134300232,3.562251091003418,1.0209315405518282e-05,2.753868818283081,0.1847295761108398,0.1847295761108398,0.0,281.0077514648437,270.0,5970.126953125,-0.0,4296.0751953125,1.0,283.1499938964844,288.0894775390625,289.397216796875,291.8597717285156,293.1499938964844,293.1499938964844,283.1499938964844,18060.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832115590572357,1.0,0.0,0.0,0.2864748537540436,0.4904021918773651,6.189145640433935e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2013.58740234375,0.0,20.31034469604492,1895.4371337890625,0.0,36.98470687866211,0.2420666217803955,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786499023437,0.6746518611907959,0.269183337688446,0.2492028921842575,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788330078125,0.8468855619430542,0.5453574061393738,0.5220144391059875,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6789245605469,0.9736924171447754,0.8184282183647156,0.5733762383460999,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.67877197265625,0.7571245431900024,0.384918212890625,0.371250718832016,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786499023437,0.6747934818267822,0.2694157660007477,1.2455600500106812,288.6788330078125,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.67926025390625,1.0,0.7084081172943115,1.0,1.0,0.0,1.0,-3.556642770767212,3.5566325187683105,1.0177233889407944e-05,2.749560594558716,0.1773879081010818,0.1773879081010818,0.0,279.7715759277344,270.0,5821.296875,-0.0,4273.58935546875,1.0,283.1499938964844,288.1014709472656,289.3768920898437,291.82818603515625,293.1499938964844,293.1499938964844,283.1499938964844,18059.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282761812210083,1.0,0.0,0.0,0.2784852981567383,0.4902440309524536,5.9625615556058165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1961.234375,0.0,20.259445190429688,1895.4371337890625,0.0,34.60958480834961,0.2418194115161895,1.0,0.0,3.0,1.0,0.0
11985960,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.685302734375,0.6754114031791687,0.2684589028358459,0.2484674006700515,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6855163574219,0.8479796051979065,0.5442776083946228,0.5209153294563293,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6855773925781,0.9757410287857056,0.8190023899078369,0.5737113952636719,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854248046875,0.7582106590270996,0.3843192458152771,0.3705993294715881,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.685302734375,0.6756640076637268,0.2688173353672027,1.2424592971801758,288.6854858398437,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6859130859375,1.0,0.7062480449676514,1.0,1.0,0.0,1.0,-3.5503265857696533,3.550316572189331,1.0141120583284646e-05,2.744678020477295,0.1698144674301147,0.1698144674301147,0.0,277.0822448730469,258.0,5672.107421875,-0.0,4240.5107421875,1.0,283.1499938964844,288.1141357421875,289.3563537597656,291.7963562011719,293.1499938964844,293.1499938964844,283.1499938964844,18058.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2823036909103393,1.0,0.0,0.0,0.2704717516899109,0.4900921285152435,5.741898512212629e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1908.738525390625,0.0,20.20929718017578,1895.4371337890625,0.0,32.22279357910156,0.2415747940540313,1.0,0.0,3.0,1.0,0.0
