time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.6784065365791321,0.2670024931430816,0.2469006478786468,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.8519092202186584,0.5420878529548645,0.5185949802398682,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.981576144695282,0.82008296251297,0.574266254901886,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979064941406,0.7619554996490479,0.3830945789813995,0.3691772520542145,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.678876519203186,0.267603188753128,1.235729455947876,288.6979675292969,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.6983337402344,1.0,0.7006325125694275,1.0,1.0,0.0,1.0,-3.536513090133667,3.5365030765533447,1.0062325600301849e-05,2.733986616134644,0.1539763510227203,0.1539763510227203,0.0,269.2827453613281,246.0,5374.3623046875,-0.0,4156.9599609375,1.0,283.1499938964844,288.1416015625,289.3147277832031,291.7320556640625,293.1499938964844,293.1499938964844,283.1499938964844,18057.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.281362384557724,1.0,0.0,0.0,0.2544349431991577,0.4898249506950378,5.317847051600211e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1803.7486572265625,0.0,20.11213111877441,1895.4371337890625,0.0,27.42705535888672,0.241095021367073,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.6784065365791321,0.2670024931430816,0.2469006478786468,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.8519092202186584,0.5420878529548645,0.5185949802398682,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.981576144695282,0.82008296251297,0.574266254901886,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979064941406,0.7619554996490479,0.3830945789813995,0.3691772520542145,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69781494140625,0.678876519203186,0.267603188753128,1.235729455947876,288.6979675292969,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.6983337402344,1.0,0.7006325125694275,1.0,1.0,0.0,1.0,-3.536513090133667,3.5365030765533447,1.0062325600301849e-05,2.733986616134644,0.1539763510227203,0.1539763510227203,0.0,269.2827453613281,246.0,5374.3623046875,-0.0,4156.9599609375,1.0,283.1499938964844,288.1416015625,289.3147277832031,291.7320556640625,293.1499938964844,293.1499938964844,283.1499938964844,18057.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.281362384557724,1.0,0.0,0.0,0.2544349431991577,0.4898249506950378,5.317847051600211e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1803.7486572265625,0.0,20.11213111877441,1895.4371337890625,0.0,27.42705535888672,0.241095021367073,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062072753906,0.6814532279968262,0.2659409642219543,0.2457159906625747,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.8558076620101929,0.5404794216156006,0.5168465971946716,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7064208984375,0.9866245985031128,0.8208035230636597,0.5745911002159119,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.7656182646751404,0.3821861743927002,0.3680803775787353,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062072753906,0.6820796728134155,0.2667118012905121,1.2305772304534912,288.70635986328125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066955566406,1.0,0.6958796381950378,1.0,1.0,0.0,1.0,-3.5258591175079346,3.5258491039276123,1.0001749615184964e-05,2.725735664367676,0.1419540345668792,0.1419540345668792,0.0,262.3990783691406,246.0,5160.65234375,-0.0,4087.70703125,1.0,283.1499938964844,288.16357421875,289.28436279296875,291.6852722167969,293.1499938964844,293.1499938964844,283.1499938964844,18056.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806619107723236,1.0,0.0,0.0,0.2428873777389526,0.4896665513515472,5.025178939632724e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1728.2686767578125,0.0,20.04491806030273,1895.4371337890625,0.0,23.962377548217773,0.2407577037811279,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.70928955078125,0.6827796697616577,0.2655290961265564,0.2452509254217147,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.8574979305267334,0.5398533940315247,0.5161606073379517,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7095031738281,0.9886696934700012,0.8210665583610535,0.5747016072273254,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.767198920249939,0.3818303644657135,0.367645800113678,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.70928955078125,0.6834666132926941,0.2663647830486297,1.2285454273223877,288.7094421386719,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.70977783203125,1.0,0.6939439177513123,1.0,1.0,0.0,1.0,-3.5216405391693115,3.5216307640075684,9.977813533623705e-06,2.722468137741089,0.1371917128562927,0.1371917128562927,0.0,259.57110595703125,234.0,5078.7841796875,-0.0,4059.77880859375,1.0,283.1499938964844,288.1725769042969,289.2725830078125,291.6672058105469,293.1499938964844,293.1499938964844,283.1499938964844,18055.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2803872525691986,1.0,0.0,0.0,0.238456904888153,0.489613264799118,4.9153943137980605e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1699.3455810546875,0.0,20.01974868774414,1895.4371337890625,0.0,22.63113594055176,0.240630105137825,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.6881208419799805,0.2640288472175598,0.2435446083545684,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71990966796875,0.8643081784248352,0.5375680327415466,0.5136435627937317,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7199401855469,0.9962188601493835,0.8219466805458069,0.5750402808189392,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.7735368609428406,0.3805199861526489,0.3660361468791961,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.6890280842781067,0.2650965750217438,1.2210615873336792,288.71990966796875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500549316406,288.7201843261719,1.0,0.6866486072540283,1.0,1.0,0.0,1.0,-3.5060291290283203,3.506019115447998,9.889477951219304e-06,2.710374355316162,0.1194609850645065,0.1194609850645065,0.0,248.89553833007807,222.0,4787.26123046875,-0.0,3955.714111328125,1.0,283.1499938964844,288.2074890136719,289.2301025390625,291.6021728515625,293.1499938964844,293.1499938964844,283.1499938964844,18053.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793740928173065,1.0,0.0,0.0,0.2226488590240478,0.4894751012325287,4.533796449379679e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1596.2164306640625,0.0,19.933177947998047,1895.4371337890625,0.0,17.875280380249023,0.2401828914880752,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.6881208419799805,0.2640288472175598,0.2435446083545684,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71990966796875,0.8643081784248352,0.5375680327415466,0.5136435627937317,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7199401855469,0.9962188601493835,0.8219466805458069,0.5750402808189392,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.7735368609428406,0.3805199861526489,0.3660361468791961,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.6890280842781067,0.2650965750217438,1.2210615873336792,288.71990966796875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500549316406,288.7201843261719,1.0,0.6866486072540283,1.0,1.0,0.0,1.0,-3.5060291290283203,3.506019115447998,9.889477951219304e-06,2.710374355316162,0.1194609850645065,0.1194609850645065,0.0,248.89553833007807,222.0,4787.26123046875,-0.0,3955.714111328125,1.0,283.1499938964844,288.2074890136719,289.2301025390625,291.6021728515625,293.1499938964844,293.1499938964844,283.1499938964844,18053.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793740928173065,1.0,0.0,0.0,0.2226488590240478,0.4894751012325287,4.533796449379679e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1596.2164306640625,0.0,19.933177947998047,1895.4371337890625,0.0,17.875280380249023,0.2401828914880752,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.6930811405181885,0.2624616920948028,0.2418353706598281,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281799316406,0.8707586526870728,0.5351936221122742,0.5111032724380493,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281799316406,0.9990000128746032,0.823098361492157,0.5685415267944336,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.7795294523239136,0.3791218101978302,0.3644053041934967,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.6942121386528015,0.2637636661529541,1.2135634422302246,288.7281494140625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.72821044921875,1.0,0.6784965395927429,1.0,1.0,0.0,1.0,-3.481781244277954,3.481771469116211,9.7538923000684e-06,2.69189977645874,0.1007422730326652,0.1007422730326652,0.0,238.9222412109375,210.0,4498.8125,-0.0,3835.465576171875,1.0,283.1499938964844,288.2465515136719,289.1873779296875,291.5372009277344,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783055007457733,1.0,0.0,0.0,0.2070858776569366,0.4894055426120758,4.171781142758846e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1494.742919921875,0.0,19.85257339477539,1895.4371337890625,0.0,13.188454627990724,0.2397551387548446,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.6930811405181885,0.2624616920948028,0.2418353706598281,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281799316406,0.8707586526870728,0.5351936221122742,0.5111032724380493,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281799316406,0.9990000128746032,0.823098361492157,0.5685415267944336,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.7795294523239136,0.3791218101978302,0.3644053041934967,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.6942121386528015,0.2637636661529541,1.2135634422302246,288.7281494140625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.72821044921875,1.0,0.6784965395927429,1.0,1.0,0.0,1.0,-3.481781244277954,3.481771469116211,9.7538923000684e-06,2.69189977645874,0.1007422730326652,0.1007422730326652,0.0,238.9222412109375,210.0,4498.8125,-0.0,3835.465576171875,1.0,283.1499938964844,288.2465515136719,289.1873779296875,291.5372009277344,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2783055007457733,1.0,0.0,0.0,0.2070858776569366,0.4894055426120758,4.171781142758846e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1494.742919921875,0.0,19.85257339477539,1895.4371337890625,0.0,13.188454627990724,0.2397551387548446,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.6953732371330261,0.2616405785083771,0.2409600019454956,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301940917969,0.8738027811050415,0.5339600443840027,0.509804368019104,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.730224609375,0.9990000128746032,0.824323296546936,0.5612523555755615,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73016357421875,0.7823472619056702,0.3783722817897796,0.3635584414005279,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.6966215968132019,0.2630671560764313,1.209733009338379,288.7301940917969,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1453552246094,288.7301940917969,1.0,0.673935055732727,1.0,1.0,0.0,1.0,-3.4651336669921875,3.4651238918304443,9.660636351327412e-06,2.678952693939209,0.0909843146800994,0.0909843146800994,0.0,234.10997009277344,210.0,4355.63427734375,-0.0,3765.18798828125,1.0,283.1499938964844,288.2673034667969,289.1659851074219,291.5047912597656,293.1499938964844,293.1499938964844,283.1499938964844,18049.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777374386787414,1.0,0.0,0.0,0.1994063854217529,0.4893893003463745,3.99752364543815e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1444.5216064453125,0.0,19.81424331665039,1895.4371337890625,0.0,10.875856399536133,0.239548459649086,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.6978420615196228,0.2608035504817962,0.2400632947683334,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318115234375,0.8770893812179565,0.532703161239624,0.5084766149520874,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318115234375,0.9990000128746032,0.8259139657020569,0.5536147952079773,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317810058594,0.7853705286979675,0.3775941133499145,0.3626783788204193,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.6992150545120239,0.2623619437217712,1.2058266401290894,288.7318115234375,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.7317810058594,1.0,0.6691403388977051,1.0,1.0,0.0,1.0,-3.4475154876708984,3.4475059509277344,9.562600098433904e-06,2.665313720703125,0.0809614136815071,0.0809614136815071,0.0,229.1233367919922,198.0,4214.40576171875,-0.0,3692.521728515625,1.0,283.1499938964844,288.2887878417969,289.1445007324219,291.47235107421875,293.1499938964844,293.1499938964844,283.1499938964844,18048.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2771331071853637,1.0,0.0,0.0,0.1918099820613861,0.4893928170204162,3.827719474713831e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1394.7081298828125,0.0,19.77750396728516,1895.4371337890625,0.0,8.586753845214844,0.2393468767404556,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.7033706307411194,0.2590923011302948,0.2382190376520156,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73406982421875,0.8844714164733887,0.5301312208175659,0.5057477355003357,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73406982421875,0.9990000128746032,0.8298522233963013,0.5372549891471863,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.7921012043952942,0.3759646713733673,0.3608302772045135,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.7050135135650635,0.2609341740608215,1.197851538658142,288.73406982421875,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1551208496094,288.7339782714844,1.0,0.6590293645858765,1.0,1.0,0.0,1.0,-3.410524845123291,3.410515546798706,9.358368515677284e-06,2.6366682052612305,0.0601300559937953,0.0601300559937953,0.0,218.6822204589844,186.0,3937.751708984375,-0.0,3542.3115234375,1.0,283.1499938964844,288.33447265625,289.1012878417969,291.4076232910156,293.1499938964844,293.1499938964844,283.1499938964844,18045.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.275730550289154,1.0,0.0,0.0,0.1769246757030487,0.4894652366638183,3.5017009292204193e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1296.7974853515625,0.0,19.70918655395508,1895.4371337890625,0.0,4.1483330726623535,0.2389601618051529,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.7033706307411194,0.2590923011302948,0.2382190376520156,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73406982421875,0.8844714164733887,0.5301312208175659,0.5057477355003357,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73406982421875,0.9990000128746032,0.8298522233963013,0.5372549891471863,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.7921012043952942,0.3759646713733673,0.3608302772045135,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.7050135135650635,0.2609341740608215,1.197851538658142,288.73406982421875,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1551208496094,288.7339782714844,1.0,0.6590293645858765,1.0,1.0,0.0,1.0,-3.410524845123291,3.410515546798706,9.358368515677284e-06,2.6366682052612305,0.0601300559937953,0.0601300559937953,0.0,218.6822204589844,186.0,3937.751708984375,-0.0,3542.3115234375,1.0,283.1499938964844,288.33447265625,289.1012878417969,291.4076232910156,293.1499938964844,293.1499938964844,283.1499938964844,18045.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.275730550289154,1.0,0.0,0.0,0.1769246757030487,0.4894652366638183,3.5017009292204193e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1296.7974853515625,0.0,19.70918655395508,1895.4371337890625,0.0,4.1483330726623535,0.2389601618051529,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.7091031074523926,0.2574801445007324,0.2364753782749176,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.8921781778335571,0.5277043581008911,0.5031660199165344,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.9990000128746032,0.834162712097168,0.5211454629898071,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.7990582585334778,0.374389499425888,0.3590435683727264,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.7109809517860413,0.2596044540405273,1.19037926197052,288.7353210449219,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.16455078125,288.7352294921875,1.0,0.6492378115653992,1.0,1.0,0.0,1.0,-3.374812602996826,3.3748035430908203,9.163267350231765e-06,2.609005212783813,0.0400412455201149,0.0400412455201149,0.0,208.7073211669922,186.0,3690.298828125,-0.0,3400.6982421875,1.0,283.1499938964844,288.38006591796875,289.0594177246094,291.3471984863281,293.1499938964844,293.1499938964844,283.1499938964844,18043.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2738024294376373,1.0,0.0,0.0,0.1636546105146408,0.4896099865436554,3.217738964167438e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1209.0733642578125,0.0,19.652631759643555,1895.4371337890625,0.0,0.6738019585609436,0.2386249452829361,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.7096242308616638,0.2573384046554565,0.2363219708204269,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73541259765625,0.8928890824317932,0.5274907946586609,0.5029387474060059,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.73541259765625,0.9990000128746032,0.8345643281936646,0.5197029113769531,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.73541259765625,0.7996969223022461,0.3742493391036987,0.3588847815990448,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.7115160226821899,0.2594881653785705,1.189724683761597,288.73541259765625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352905273437,1.0,0.6483677625656128,1.0,1.0,0.0,1.0,-3.3716418743133545,3.371632575988769,9.146043339569587e-06,2.60654878616333,0.0382530242204666,0.0382530242204666,0.0,207.8285675048828,189.0,3669.11669921875,-0.0,3388.2958984375,1.0,283.1499938964844,288.3841552734375,289.0554504394531,291.3417663574219,293.1499938964844,293.1499938964844,283.1499938964844,18043.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2735580801963806,1.0,0.0,0.0,0.1625223010778427,0.4896261394023895,3.193773912002484e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1201.5548095703125,0.0,19.64800453186035,1895.4371337890625,0.0,0.4683707356452942,0.2385967671871185,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.7120751738548279,0.2555698752403259,0.2345746010541916,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382202148437,0.8966488838195801,0.5248194932937622,0.5002672672271729,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382507324219,0.9990000128746032,0.8391616940498352,0.5106571912765503,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.8031200170516968,0.3724862337112427,0.3570617735385895,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.7142283916473389,0.2580508291721344,1.1824523210525513,288.7382202148437,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.73828125,1.0,0.6422139406204224,1.0,1.0,0.0,1.0,-3.344488382339477,3.344479560852051,8.99851875146851e-06,2.5852484703063965,0.0153788272291421,0.0153788272291421,0.0,202.02828979492188,192.0,3411.626708984375,-0.0,3292.830322265625,1.0,283.1499938964844,288.4377136230469,288.9891662597656,291.2622375488281,293.1499938964844,293.1499938964844,283.1499938964844,18040.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2667732536792755,1.0,0.0,0.0,0.1487001180648803,0.4898832440376282,2.904291473981857e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1108.8843994140625,0.0,19.594444274902344,1895.4371337890625,0.0,0.0,0.2382583618164062,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.7120751738548279,0.2555698752403259,0.2345746010541916,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382202148437,0.8966488838195801,0.5248194932937622,0.5002672672271729,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382507324219,0.9990000128746032,0.8391616940498352,0.5106571912765503,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.8031200170516968,0.3724862337112427,0.3570617735385895,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.7142283916473389,0.2580508291721344,1.1824523210525513,288.7382202148437,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.73828125,1.0,0.6422139406204224,1.0,1.0,0.0,1.0,-3.344488382339477,3.344479560852051,8.99851875146851e-06,2.5852484703063965,0.0153788272291421,0.0153788272291421,0.0,202.02828979492188,192.0,3411.626708984375,-0.0,3292.830322265625,1.0,283.1499938964844,288.4377136230469,288.9891662597656,291.2622375488281,293.1499938964844,293.1499938964844,283.1499938964844,18040.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2667732536792755,1.0,0.0,0.0,0.1487001180648803,0.4898832440376282,2.904291473981857e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1108.8843994140625,0.0,19.594444274902344,1895.4371337890625,0.0,0.0,0.2382583618164062,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9873046875,0.7121842503547668,0.2542322874069214,0.2330739200115203,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99542236328125,0.8973149657249451,0.5227429270744324,0.4979147017002105,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9975891113281,0.9990000128746032,0.8435942530632019,0.507158637046814,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9922790527344,0.8037862181663513,0.3711320757865906,0.3554756343364715,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9874572753906,0.7145975232124329,0.256914347410202,1.1762019395828247,288.9949645996094,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1849060058594,289.0130920410156,1.0,0.6386528015136719,1.0,1.0,0.0,1.0,-3.326210021972656,3.326201200485229,8.899955901142675e-06,2.570936679840088,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4613800048828,195.0,2063.09033203125,-0.0,3236.946533203125,1.0,283.1498107910156,288.5101623535156,288.794677734375,290.9588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18511.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2348384112119674,1.0,0.0,0.0,0.0001607766171218,0.4280829727649688,3.048801011998337e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,42.50143051147461,0.0,16.816909790039062,1895.4371337890625,0.0,0.0,0.2335899919271469,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9873046875,0.7121842503547668,0.2542322874069214,0.2330739200115203,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99542236328125,0.8973149657249451,0.5227429270744324,0.4979147017002105,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9975891113281,0.9990000128746032,0.8435942530632019,0.507158637046814,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9922790527344,0.8037862181663513,0.3711320757865906,0.3554756343364715,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9874572753906,0.7145975232124329,0.256914347410202,1.1762019395828247,288.9949645996094,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1849060058594,289.0130920410156,1.0,0.6386528015136719,1.0,1.0,0.0,1.0,-3.326210021972656,3.326201200485229,8.899955901142675e-06,2.570936679840088,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4613800048828,195.0,2063.09033203125,-0.0,3236.946533203125,1.0,283.1498107910156,288.5101623535156,288.794677734375,290.9588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18511.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2348384112119674,1.0,0.0,0.0,0.0001607766171218,0.4280829727649688,3.048801011998337e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,42.50143051147461,0.0,16.816909790039062,1895.4371337890625,0.0,0.0,0.2335899919271469,1.0,0.0,3.0,1.0,0.0
11987100,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1952514648437,0.712748646736145,0.2543500959873199,0.2329109758138656,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.20074462890625,0.8980454802513123,0.5227611660957336,0.4975656569004059,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2021789550781,0.9990000128746032,0.8470646739006042,0.5056043863296509,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1986083984375,0.8044953942298889,0.3712601959705353,0.3553010821342468,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19537353515625,0.7151299715042114,0.2569617033004761,1.1752727031707764,289.2004089355469,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2012634277344,289.2123718261719,1.0,0.6377302408218384,1.0,1.0,0.0,1.0,-3.3223876953125,3.322378873825073,8.879179404175375e-06,2.5678532123565674,5.551115123125783e-17,5.551115123125783e-17,0.0,198.51333618164065,195.0,1357.4229736328125,-0.0,3223.00390625,1.0,283.1494445800781,288.5099792480469,288.5492553710937,290.6852111816406,293.1499938964844,293.1499938964844,283.1499938964844,18152.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1819762587547302,1.0,0.0,0.0,1.623139723960776e-05,0.4568392932415008,3.077953744743539e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3557650446891784,0.0,17.694067001342773,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.32696533203125,0.7136242389678955,0.2546609938144684,0.2330898940563202,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.330322265625,0.8990314602851868,0.5230391025543213,0.4976958334445953,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3312072753906,0.9990000128746032,0.8507696390151978,0.5041244626045227,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3290405273437,0.805472195148468,0.3716292381286621,0.3555206954479217,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270263671875,0.7159371972084045,0.2572373747825622,1.175906538963318,289.33013916015625,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193603515625,289.3374938964844,1.0,0.6373382806777954,1.0,1.0,0.006775751709938,1.0,-3.322000026702881,3.3219804763793945,1.9414816051721573e-05,2.567469835281372,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7593688964844,198.0,884.1633911132812,-0.0,3217.86572265625,1.0,283.1493835449219,288.50994873046875,288.3062744140625,290.434326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1065828129649162,1.0,0.0,0.0,1.5986048310878687e-05,0.4721470177173614,3.031428461117841e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1350657045841217,0.0,18.18852806091309,1895.4371337890625,0.0,0.0,0.2334881871938705,1.0,0.0,3.0,1.0,0.0
11987220,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7144889235496521,0.2550226747989654,0.2335000187158584,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.8998274207115173,0.5232532024383545,0.4980215430259704,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45074462890625,0.9990000128746032,0.857342541217804,0.5031570792198181,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501037597656,0.8064658641815186,0.3722036182880401,0.3561259508132934,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44952392578125,0.7168724536895752,0.2577852606773376,1.1784052848815918,289.450439453125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2459411621094,289.4526062011719,1.0,0.6376846432685852,1.0,1.0,0.0203272551298141,1.0,-3.325451135635376,3.325356721878052,9.432071237824856e-05,2.570038080215454,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43258666992188,201.0,353.6258239746094,-0.0,3223.74365234375,1.0,283.1492614746094,288.5098876953125,287.8578796386719,289.9726867675781,293.1499938964844,293.1499938964844,283.1499938964844,17923.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5917546988930553e-05,0.4889080226421356,3.018438634889292e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1352597773075103,0.0,18.81446075439453,1895.4371337890625,0.0,0.0,0.23414908349514,1.0,0.0,3.0,1.0,0.0
11987280,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7144889235496521,0.2550226747989654,0.2335000187158584,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45050048828125,0.8998274207115173,0.5232532024383545,0.4980215430259704,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45074462890625,0.9990000128746032,0.857342541217804,0.5031570792198181,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501037597656,0.8064658641815186,0.3722036182880401,0.3561259508132934,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44952392578125,0.7168724536895752,0.2577852606773376,1.1784052848815918,289.450439453125,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2459411621094,289.4526062011719,1.0,0.6376846432685852,1.0,1.0,0.0203272551298141,1.0,-3.325451135635376,3.325356721878052,9.432071237824856e-05,2.570038080215454,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43258666992188,201.0,353.6258239746094,-0.0,3223.74365234375,1.0,283.1492614746094,288.5098876953125,287.8578796386719,289.9726867675781,293.1499938964844,293.1499938964844,283.1499938964844,17923.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5917546988930553e-05,0.4889080226421356,3.018438634889292e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1352597773075103,0.0,18.81446075439453,1895.4371337890625,0.0,0.0,0.23414908349514,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.7133313417434692,0.2546669542789459,0.2333942055702209,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.8981953263282776,0.5225227475166321,0.4976149797439575,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.9990000128746032,0.862093448638916,0.5054091215133667,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.8053187727928162,0.3720678687095642,0.3562280833721161,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.716062605381012,0.257845401763916,1.1795408725738523,289.4736633300781,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.254638671875,289.4735107421875,1.0,0.6388603448867798,1.0,1.0,0.0338787585496902,1.0,-3.329033613204956,3.328630447387696,0.0004031368007417,2.572542190551758,5.551115123125783e-17,5.551115123125783e-17,0.0,198.706787109375,204.0,115.94634246826172,-0.0,3239.016845703125,1.0,283.14910888671875,288.5098571777344,287.4550170898437,289.5582275390625,293.1499938964844,293.1499938964844,283.1499938964844,17940.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933075701468624e-05,0.4958261847496032,3.0213833279897643e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1343812048435211,0.0,19.12308692932129,1895.4371337890625,0.0,0.0,0.2346894443035125,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.7133313417434692,0.2546669542789459,0.2333942055702209,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.8981953263282776,0.5225227475166321,0.4976149797439575,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.9990000128746032,0.862093448638916,0.5054091215133667,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.8053187727928162,0.3720678687095642,0.3562280833721161,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.716062605381012,0.257845401763916,1.1795408725738523,289.4736633300781,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.254638671875,289.4735107421875,1.0,0.6388603448867798,1.0,1.0,0.0338787585496902,1.0,-3.329033613204956,3.328630447387696,0.0004031368007417,2.572542190551758,5.551115123125783e-17,5.551115123125783e-17,0.0,198.706787109375,204.0,115.94634246826172,-0.0,3239.016845703125,1.0,283.14910888671875,288.5098571777344,287.4550170898437,289.5582275390625,293.1499938964844,293.1499938964844,283.1499938964844,17940.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933075701468624e-05,0.4958261847496032,3.0213833279897643e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1343812048435211,0.0,19.12308692932129,1895.4371337890625,0.0,0.0,0.2346894443035125,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718017578125,0.7103865146636963,0.2536647021770477,0.232715219259262,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722900390625,0.8945632576942444,0.5209628343582153,0.4964171648025512,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4724426269531,0.9990000128746032,0.8651590943336487,0.5101734399795532,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721069335937,0.8023146986961365,0.3712232708930969,0.355679839849472,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718017578125,0.7136112451553345,0.257311463356018,1.1782383918762207,289.4722595214844,290.7821044921875,289.4466857910156,285.8399963378906,289.4953918457031,297.2494506835937,289.47369384765625,1.0,0.6403009295463562,1.0,1.0,0.0812847390770912,1.0,-3.3302834033966064,3.308769464492798,0.0215139929205179,2.5525662899017334,5.551115123125783e-17,5.551115123125783e-17,0.0,201.119384765625,207.0,40.66992950439453,-0.0,3255.355712890625,1.0,283.14898681640625,288.5097961425781,287.0922546386719,289.18524169921875,293.1499938964844,293.1499938964844,283.1499938964844,17966.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955985873006284e-05,0.4985296726226806,3.025727726094912e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1327541768550872,0.0,19.263486862182617,1895.4371337890625,0.0,0.0,0.2350011169910431,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718017578125,0.7103865146636963,0.2536647021770477,0.232715219259262,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722900390625,0.8945632576942444,0.5209628343582153,0.4964171648025512,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4724426269531,0.9990000128746032,0.8651590943336487,0.5101734399795532,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721069335937,0.8023146986961365,0.3712232708930969,0.355679839849472,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718017578125,0.7136112451553345,0.257311463356018,1.1782383918762207,289.4722595214844,290.7821044921875,289.4466857910156,285.8399963378906,289.4953918457031,297.2494506835937,289.47369384765625,1.0,0.6403009295463562,1.0,1.0,0.0812847390770912,1.0,-3.3302834033966064,3.308769464492798,0.0215139929205179,2.5525662899017334,5.551115123125783e-17,5.551115123125783e-17,0.0,201.119384765625,207.0,40.66992950439453,-0.0,3255.355712890625,1.0,283.14898681640625,288.5097961425781,287.0922546386719,289.18524169921875,293.1499938964844,293.1499938964844,283.1499938964844,17966.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955985873006284e-05,0.4985296726226806,3.025727726094912e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1327541768550872,0.0,19.263486862182617,1895.4371337890625,0.0,0.0,0.2350011169910431,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69921875,0.7066702246665955,0.2528237700462341,0.2319103628396988,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70703125,0.8901854753494263,0.5196695923805237,0.4950807094573974,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70928955078125,0.9990000128746032,0.8682263493537903,0.51612389087677,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039794921875,0.7985613346099854,0.3704830408096313,0.3549396991729736,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6994323730469,0.7103459239006042,0.2567474842071533,1.175822615623474,289.70660400390625,290.8480834960937,289.3934936523437,285.8078918457031,289.9183044433594,297.2467041015625,289.72491455078125,1.0,0.6417707800865173,1.0,1.0,0.1286907196044922,1.0,-3.331061601638794,3.1034884452819824,0.2275732904672622,2.3480591773986816,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9717712402344,210.0,317.83660888671875,-0.0,3271.608154296875,1.0,283.1488342285156,288.5097351074219,286.7649841308594,288.84893798828125,293.1499938964844,293.1499938964844,283.1499938964844,17983.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971176253515296e-05,0.4995233714580536,3.028608180216663e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.133092001080513,0.0,19.3230094909668,1895.4371337890625,0.0,0.0,0.2351556420326233,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69921875,0.7066702246665955,0.2528237700462341,0.2319103628396988,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70703125,0.8901854753494263,0.5196695923805237,0.4950807094573974,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.70928955078125,0.9990000128746032,0.8682263493537903,0.51612389087677,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039794921875,0.7985613346099854,0.3704830408096313,0.3549396991729736,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6994323730469,0.7103459239006042,0.2567474842071533,1.175822615623474,289.70660400390625,290.8480834960937,289.3934936523437,285.8078918457031,289.9183044433594,297.2467041015625,289.72491455078125,1.0,0.6417707800865173,1.0,1.0,0.1286907196044922,1.0,-3.331061601638794,3.1034884452819824,0.2275732904672622,2.3480591773986816,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9717712402344,210.0,317.83660888671875,-0.0,3271.608154296875,1.0,283.1488342285156,288.5097351074219,286.7649841308594,288.84893798828125,293.1499938964844,293.1499938964844,283.1499938964844,17983.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971176253515296e-05,0.4995233714580536,3.028608180216663e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.133092001080513,0.0,19.3230094909668,1895.4371337890625,0.0,0.0,0.2351556420326233,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9753112792969,0.7056996822357178,0.2531463503837585,0.2319581508636474,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.984619140625,0.8889207243919373,0.5200323462486267,0.4950642585754394,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9872741699219,0.9990000128746032,0.8711807131767273,0.5182514190673828,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9810485839844,0.797511100769043,0.3708661198616028,0.3550383448600769,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9755859375,0.7094045877456665,0.2570128738880157,1.1761260032653809,289.9841613769531,290.8799133300781,289.3678283691406,285.7926330566406,290.2601318359375,297.2575378417969,290.0048828125,1.0,0.6426525115966797,1.0,1.0,0.1523937135934829,1.0,-3.334129571914673,2.953218936920166,0.380910575389862,2.197624921798706,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05758666992188,210.0,523.5789184570312,-0.0,3283.515625,1.0,283.1487731933594,288.5097045898437,286.6133728027344,288.69317626953125,293.1499938964844,293.1499938964844,283.1499938964844,17988.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597591835889034e-05,0.4997401237487793,3.02950752591874e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1357355713844299,0.0,19.33765411376953,1895.4371337890625,0.0,0.0,0.2351977825164795,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20751953125,0.7058421969413757,0.2539776563644409,0.2325097769498825,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.21319580078125,0.8888134360313416,0.521114706993103,0.4957821369171142,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2147827148437,0.9990000128746032,0.8751294612884521,0.5191858410835266,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2110290527344,0.7975225448608398,0.3718023002147674,0.3556933999061584,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2076721191406,0.709447979927063,0.2577297687530517,1.178455114364624,290.212890625,290.9109191894531,289.3428039550781,285.7779541015625,290.4390869140625,297.2744445800781,290.2250671386719,1.0,0.6437852382659912,1.0,1.0,0.1740755140781402,1.0,-3.3403584957122803,2.877185106277466,0.4631734788417816,2.120391368865967,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7396240234375,213.0,543.085693359375,-0.0,3300.900634765625,1.0,283.1487121582031,288.5096740722656,286.4691772460937,288.5450744628906,293.1499938964844,293.1499938964844,283.1499938964844,17992.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979254385456443e-05,0.4998639822006225,3.030139886835842e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1393653005361557,0.0,19.34674453735352,1895.4371337890625,0.0,0.0,0.2352255284786224,1.0,0.0,3.0,1.0,0.0
11987820,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.707062840461731,0.2558509707450866,0.2341638803482055,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5090637207031,0.8895708918571472,0.5236486792564392,0.4980974495410919,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51043701171875,0.9990000128746032,0.883387565612793,0.5203157663345337,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072326660156,0.7984790205955505,0.3740135729312897,0.357714980840683,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.50445556640625,0.7105425000190735,0.2595856189727783,1.1863330602645874,290.50885009765625,290.9703063964844,289.294921875,285.7504577636719,290.70526123046875,297.3078308105469,290.51971435546875,1.0,0.6467207074165344,1.0,1.0,0.2174391001462936,1.0,-3.3583879470825195,2.7656569480896,0.5927311182022095,2.0052406787872314,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0205535888672,216.0,452.3500061035156,-0.0,3348.410888671875,1.0,283.1485595703125,288.5096435546875,286.2014465332031,288.2701721191406,293.1499938964844,293.1499938964844,283.1499938964844,17996.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598307426320389e-05,0.4999699294567108,3.030864133887064e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453990340232849,0.0,19.35564041137696,1895.4371337890625,0.0,0.0,0.2352549433708191,1.0,0.0,3.0,1.0,0.0
