time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.707062840461731,0.2558509707450866,0.2341638803482055,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5090637207031,0.8895708918571472,0.5236486792564392,0.4980974495410919,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51043701171875,0.9990000128746032,0.883387565612793,0.5203157663345337,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072326660156,0.7984790205955505,0.3740135729312897,0.357714980840683,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.50445556640625,0.7105425000190735,0.2595856189727783,1.1863330602645874,290.50885009765625,290.9703063964844,289.294921875,285.7504577636719,290.70526123046875,297.3078308105469,290.51971435546875,1.0,0.6467207074165344,1.0,1.0,0.2174391001462936,1.0,-3.3583879470825195,2.7656569480896,0.5927311182022095,2.0052406787872314,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0205535888672,216.0,452.3500061035156,-0.0,3348.410888671875,1.0,283.1485595703125,288.5096435546875,286.2014465332031,288.2701721191406,293.1499938964844,293.1499938964844,283.1499938964844,17996.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598307426320389e-05,0.4999699294567108,3.030864133887064e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453990340232849,0.0,19.35564041137696,1895.4371337890625,0.0,0.0,0.2352549433708191,1.0,0.0,3.0,1.0,0.0
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80487060546875,0.7081602215766907,0.257882297039032,0.2359632551670074,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901358246803284,0.5264024138450623,0.5006378889083862,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111877441406,0.9990000128746032,0.8918366432189941,0.5220021605491638,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8078918457031,0.7993026375770569,0.3764243721961975,0.3599546253681183,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116689085960388,0.2617354393005371,1.19575035572052,290.8095397949219,291.0260009765625,289.25,285.7255554199219,291.0015869140625,297.3388366699219,290.8207702636719,1.0,0.6502781510353088,1.0,1.0,0.260802686214447,1.0,-3.379648208618164,2.646085739135742,0.7335625886917114,1.8813538551330569,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7351989746093,219.0,431.5030517578125,-0.0,3406.309326171875,1.0,283.1484375,288.50958251953125,285.9588317871094,288.0211181640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984744095476344e-05,0.4999983012676239,3.031181263022516e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505085825920105,0.0,19.3587703704834,1895.4371337890625,0.0,0.0,0.2352666407823562,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80487060546875,0.7081602215766907,0.257882297039032,0.2359632551670074,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901358246803284,0.5264024138450623,0.5006378889083862,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111877441406,0.9990000128746032,0.8918366432189941,0.5220021605491638,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8078918457031,0.7993026375770569,0.3764243721961975,0.3599546253681183,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7116689085960388,0.2617354393005371,1.19575035572052,290.8095397949219,291.0260009765625,289.25,285.7255554199219,291.0015869140625,297.3388366699219,290.8207702636719,1.0,0.6502781510353088,1.0,1.0,0.260802686214447,1.0,-3.379648208618164,2.646085739135742,0.7335625886917114,1.8813538551330569,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7351989746093,219.0,431.5030517578125,-0.0,3406.309326171875,1.0,283.1484375,288.50958251953125,285.9588317871094,288.0211181640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984744095476344e-05,0.4999983012676239,3.031181263022516e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505085825920105,0.0,19.3587703704834,1895.4371337890625,0.0,0.0,0.2352666407823562,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091194987297058,0.2598137855529785,0.2378259599208831,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.971923828125,0.8905279040336609,0.5290512442588806,0.503282904624939,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.9990000128746032,0.8999858498573303,0.5240867137908936,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.799981951713562,0.3787682354450226,0.3622884154319763,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7127510905265808,0.2639303803443908,1.2059805393218994,290.97186279296875,291.07879638671875,289.2074279785156,285.70220947265625,291.0679626464844,297.3645324707031,290.9756164550781,1.0,0.6542998552322388,1.0,1.0,0.2709246575832367,1.0,-3.40268611907959,2.626608371734619,0.7760778665542603,1.8568406105041504,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8131256103516,222.0,261.41925048828125,-0.0,3471.843017578125,1.0,283.1483154296875,288.5095520019531,285.7387390136719,287.7952575683594,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000032782554626,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1542819142341613,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091194987297058,0.2598137855529785,0.2378259599208831,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.971923828125,0.8905279040336609,0.5290512442588806,0.503282904624939,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.9990000128746032,0.8999858498573303,0.5240867137908936,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.799981951713562,0.3787682354450226,0.3622884154319763,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7127510905265808,0.2639303803443908,1.2059805393218994,290.97186279296875,291.07879638671875,289.2074279785156,285.70220947265625,291.0679626464844,297.3645324707031,290.9756164550781,1.0,0.6542998552322388,1.0,1.0,0.2709246575832367,1.0,-3.40268611907959,2.626608371734619,0.7760778665542603,1.8568406105041504,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8131256103516,222.0,261.41925048828125,-0.0,3471.843017578125,1.0,283.1483154296875,288.5095520019531,285.7387390136719,287.7952575683594,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000032782554626,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1542819142341613,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.7086736559867859,0.2609891295433044,0.2391114979982376,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8894683122634888,0.5307524800300598,0.5051616430282593,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.9990000128746032,0.906681478023529,0.5278725624084473,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.7993341088294983,0.3803774416446686,0.3640444278717041,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7126879692077637,0.2655872702598572,1.2143698930740356,291.05914306640625,291.1297912597656,289.1662902832031,285.6791687011719,291.12091064453125,297.3764343261719,291.0619201660156,1.0,0.6583863496780396,1.0,1.0,0.281046599149704,1.0,-3.423250675201416,2.6082942485809326,0.8149563670158386,1.8341009616851809,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6759185791016,225.0,160.9803466796875,-0.0,3536.885498046875,1.0,283.1481628417969,288.509521484375,285.5387878417969,287.5901794433594,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.031359885330433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1558990031480789,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.7086736559867859,0.2609891295433044,0.2391114979982376,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8894683122634888,0.5307524800300598,0.5051616430282593,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.9990000128746032,0.906681478023529,0.5278725624084473,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.7993341088294983,0.3803774416446686,0.3640444278717041,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7126879692077637,0.2655872702598572,1.2143698930740356,291.05914306640625,291.1297912597656,289.1662902832031,285.6791687011719,291.12091064453125,297.3764343261719,291.0619201660156,1.0,0.6583863496780396,1.0,1.0,0.281046599149704,1.0,-3.423250675201416,2.6082942485809326,0.8149563670158386,1.8341009616851809,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6759185791016,225.0,160.9803466796875,-0.0,3536.885498046875,1.0,283.1481628417969,288.509521484375,285.5387878417969,287.5901794433594,293.1499938964844,293.1499938964844,283.1499938964844,17999.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.031359885330433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1558990031480789,0.0,19.360048294067383,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.7080110907554626,0.2613655626773834,0.239549770951271,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.8885002136230469,0.531335175037384,0.5058314204216003,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.9990000128746032,0.909622073173523,0.530254602432251,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7985959649085999,0.3809581995010376,0.364703506231308,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7122726440429688,0.2662253081798553,1.2177238464355469,291.09478759765625,291.1499938964844,289.146240234375,285.6677551269531,291.1470031738281,297.3782043457031,291.0972595214844,1.0,0.6603679060935974,1.0,1.0,0.28610759973526,1.0,-3.432276725769043,2.598104238510132,0.8341724872589111,1.8219778537750244,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3118591308593,225.0,132.98243713378906,-0.0,3567.86279296875,1.0,283.1481018066406,288.5094909667969,285.4457397460937,287.4947814941406,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.156324416399002,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.7071694135665894,0.2616357207298279,0.2398934066295623,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.8873540759086609,0.5317686200141907,0.5063651204109192,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.9990000128746032,0.9123287796974182,0.5328181982040405,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.7976820468902588,0.3814102411270141,0.3652456402778625,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.7116798162460327,0.2667469084262848,1.220582127571106,291.1142578125,291.1499938964844,289.1264953613281,285.6564025878906,291.1427307128906,297.3778991699219,291.1148376464844,1.0,0.6622898578643799,1.0,1.0,0.2869217991828918,1.0,-3.440506935119629,2.600305557250977,0.8402012586593628,1.8223780393600464,5.551115123125783e-17,5.551115123125783e-17,0.0,217.02117919921875,228.0,91.4649887084961,-0.0,3597.595458984375,1.0,283.1480407714844,288.5094909667969,285.3568420410156,287.4036560058594,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313777746662773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1565592885017395,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7048326134681702,0.2617356479167938,0.2402267009019851,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.8844191431999207,0.5320516228675842,0.5069285035133362,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.9990000128746032,0.916834592819214,0.5386024117469788,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.7952238917350769,0.3818230926990509,0.3659053742885589,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7098429799079895,0.2673500776290893,1.2245019674301147,291.11871337890625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264038085937,297.3704528808594,291.11865234375,1.0,0.6658710837364197,1.0,1.0,0.2885502278804779,1.0,-3.4540557861328125,2.604426622390747,0.8496292233467102,1.8235666751861568,5.551115123125783e-17,5.551115123125783e-17,0.0,220.67843627929688,231.0,30.181102752685547,-0.0,3651.798095703125,1.0,283.1478881835937,288.50946044921875,285.19091796875,287.2336120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1562871634960174,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7048326134681702,0.2617356479167938,0.2402267009019851,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.8844191431999207,0.5320516228675842,0.5069285035133362,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.9990000128746032,0.916834592819214,0.5386024117469788,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.7952238917350769,0.3818230926990509,0.3659053742885589,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.7098429799079895,0.2673500776290893,1.2245019674301147,291.11871337890625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264038085937,297.3704528808594,291.11865234375,1.0,0.6658710837364197,1.0,1.0,0.2885502278804779,1.0,-3.4540557861328125,2.604426622390747,0.8496292233467102,1.8235666751861568,5.551115123125783e-17,5.551115123125783e-17,0.0,220.67843627929688,231.0,30.181102752685547,-0.0,3651.798095703125,1.0,283.1478881835937,288.50946044921875,285.19091796875,287.2336120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1562871634960174,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.7017770409584045,0.2613535225391388,0.2401123493909835,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.8808305263519287,0.5317216515541077,0.5068835616111755,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.9990000128746032,0.9203673005104064,0.5450118184089661,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.7921006083488464,0.381698340177536,0.3660391569137573,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.7072389721870422,0.267439603805542,1.2260839939117432,291.1110534667969,291.1499938964844,289.05047607421875,285.6117248535156,291.1089172363281,297.356689453125,291.1106872558594,1.0,0.6690309047698975,1.0,1.0,0.2901786863803863,1.0,-3.46364164352417,2.6057519912719727,0.8578898310661316,1.8228410482406616,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52316284179688,234.0,0.9733956456184388,-0.0,3697.8046875,1.0,283.14776611328125,288.5093994140625,285.0394287109375,287.07843017578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1555199325084686,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.7017770409584045,0.2613535225391388,0.2401123493909835,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.8808305263519287,0.5317216515541077,0.5068835616111755,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.9990000128746032,0.9203673005104064,0.5450118184089661,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.7921006083488464,0.381698340177536,0.3660391569137573,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.7072389721870422,0.267439603805542,1.2260839939117432,291.1110534667969,291.1499938964844,289.05047607421875,285.6117248535156,291.1089172363281,297.356689453125,291.1106872558594,1.0,0.6690309047698975,1.0,1.0,0.2901786863803863,1.0,-3.46364164352417,2.6057519912719727,0.8578898310661316,1.8228410482406616,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52316284179688,234.0,0.9733956456184388,-0.0,3697.8046875,1.0,283.14776611328125,288.5093994140625,285.0394287109375,287.07843017578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1555199325084686,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.6982879042625427,0.2606036067008972,0.2396548390388488,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769129514694214,0.5309484004974365,0.5063983798027039,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231372475624084,0.5516791939735413,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.7886042594909668,0.3811632990837097,0.3657704591751098,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041547298431396,0.2671193480491638,1.2257659435272217,291.095458984375,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717646718025208,1.0,1.0,0.2913267612457275,1.0,-3.469825506210327,2.606219530105591,0.8636060357093811,1.822006344795227,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3935089111328,237.0,-15.532824516296388,-0.0,3735.8408203125,1.0,283.1476135253906,288.5093688964844,284.9007568359375,286.9364624023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1545630097389221,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.6982879042625427,0.2606036067008972,0.2396548390388488,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.8769129514694214,0.5309484004974365,0.5063983798027039,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9990000128746032,0.9231372475624084,0.5516791939735413,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.7886042594909668,0.3811632990837097,0.3657704591751098,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041547298431396,0.2671193480491638,1.2257659435272217,291.095458984375,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.6717646718025208,1.0,1.0,0.2913267612457275,1.0,-3.469825506210327,2.606219530105591,0.8636060357093811,1.822006344795227,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3935089111328,237.0,-15.532824516296388,-0.0,3735.8408203125,1.0,283.1476135253906,288.5093688964844,284.9007568359375,286.9364624023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1545630097389221,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.6945129632949829,0.2595501542091369,0.2389140576124191,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728296756744385,0.5298221111297607,0.5055651664733887,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.9990000128746032,0.9252326488494872,0.5584264397621155,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848814129829407,0.3802831470966339,0.3651654422283172,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007512450218201,0.2664591372013092,1.2238632440567017,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740919947624207,1.0,1.0,0.2924748361110687,1.0,-3.4730348587036133,2.604656934738159,0.8683779835700989,1.819800853729248,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21481323242188,240.0,-23.595155715942383,-0.0,3766.3671875,1.0,283.1474914550781,288.50933837890625,284.7737731933594,286.8065185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535335928201675,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.6945129632949829,0.2595501542091369,0.2389140576124191,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728296756744385,0.5298221111297607,0.5055651664733887,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.9990000128746032,0.9252326488494872,0.5584264397621155,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848814129829407,0.3802831470966339,0.3651654422283172,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007512450218201,0.2664591372013092,1.2238632440567017,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740919947624207,1.0,1.0,0.2924748361110687,1.0,-3.4730348587036133,2.604656934738159,0.8683779835700989,1.819800853729248,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21481323242188,240.0,-23.595155715942383,-0.0,3766.3671875,1.0,283.1474914550781,288.50933837890625,284.7737731933594,286.8065185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535335928201675,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925525069236755,0.2589284181594848,0.238454520702362,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8707600235939026,0.5291502475738525,0.5050413012504578,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260557293891908,0.5617955327033997,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829668521881104,0.3797323703765869,0.3647545278072357,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989647150039673,0.266022115945816,1.2224109172821045,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648498535156,1.0,0.6751160621643066,1.0,1.0,0.2930488884449005,1.0,-3.4736649990081787,2.6031954288482666,0.8704695701599121,1.818233609199524,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0949249267578,240.0,-25.821264266967773,-0.0,3779.05908203125,1.0,283.1474304199219,288.50933837890625,284.7142944335937,286.74566650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530166864395141,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905580759048462,0.2582572698593139,0.2379462867975235,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686837553977966,0.5284227728843689,0.5044595003128052,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267572164535522,0.5651549100875854,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810297608375549,0.3791229724884033,0.3642834722995758,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971369385719299,0.2655280828475952,1.2206830978393557,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.2973327636719,291.05767822265625,1.0,0.6760586500167847,1.0,1.0,0.2946149408817291,1.0,-3.4737510681152344,2.598287582397461,0.8754633665084839,1.813350796699524,5.551115123125783e-17,5.551115123125783e-17,0.0,235.95379638671875,243.0,-22.114471435546875,-0.0,3790.2607421875,1.0,283.1473693847656,288.5093078613281,284.6571655273437,286.687255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152519017457962,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865493655204773,0.2568157911300659,0.2368235439062118,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645898699760437,0.5268641710281372,0.503176212310791,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278905391693116,0.5717527270317078,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771643996238708,0.3777804970741272,0.363205075263977,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934326887130737,0.2644125819206238,1.216572880744934,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.2758483886719,291.04913330078125,1.0,0.6777227520942688,1.0,1.0,0.2977470457553863,1.0,-3.4725537300109863,2.5871012210845947,0.8854526281356812,1.8025113344192505,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5732269287109,246.0,-14.54093074798584,-0.0,3808.68310546875,1.0,283.147216796875,288.50927734375,284.5498962402344,286.5776062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1516734957695007,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865493655204773,0.2568157911300659,0.2368235439062118,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645898699760437,0.5268641710281372,0.503176212310791,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278905391693116,0.5717527270317078,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771643996238708,0.3777804970741272,0.363205075263977,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934326887130737,0.2644125819206238,1.216572880744934,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.2758483886719,291.04913330078125,1.0,0.6777227520942688,1.0,1.0,0.2977470457553863,1.0,-3.4725537300109863,2.5871012210845947,0.8854526281356812,1.8025113344192505,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5732269287109,246.0,-14.54093074798584,-0.0,3808.68310546875,1.0,283.147216796875,288.50927734375,284.5498962402344,286.5776062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1516734957695007,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825503706932068,0.2552561461925506,0.2355909049510955,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605956435203552,0.5251792073249817,0.5017714500427246,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.9990000128746032,0.9286802411079408,0.5781839489936829,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733421921730042,0.3762935101985931,0.3619852364063263,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897069215774536,0.2631555497646332,1.2117915153503418,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379943847656,297.2548217773437,291.04217529296875,1.0,0.679145336151123,1.0,1.0,0.3008791804313659,1.0,-3.469900369644165,2.574913024902344,0.8949872255325317,1.7909921407699585,5.551115123125783e-17,5.551115123125783e-17,0.0,243.07391357421875,249.0,-10.69025421142578,-0.0,3822.77099609375,1.0,283.1470947265625,288.5092468261719,284.4510498046875,286.4765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1509585231542587,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825503706932068,0.2552561461925506,0.2355909049510955,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605956435203552,0.5251792073249817,0.5017714500427246,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.9990000128746032,0.9286802411079408,0.5781839489936829,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733421921730042,0.3762935101985931,0.3619852364063263,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897069215774536,0.2631555497646332,1.2117915153503418,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379943847656,297.2548217773437,291.04217529296875,1.0,0.679145336151123,1.0,1.0,0.3008791804313659,1.0,-3.469900369644165,2.574913024902344,0.8949872255325317,1.7909921407699585,5.551115123125783e-17,5.551115123125783e-17,0.0,243.07391357421875,249.0,-10.69025421142578,-0.0,3822.77099609375,1.0,283.1470947265625,288.5092468261719,284.4510498046875,286.4765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1509585231542587,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785585880279541,0.2535971105098724,0.2342614531517028,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566827178001404,0.5233849883079529,0.5002555847167969,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291536211967468,0.5844901204109192,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695555686950684,0.374682068824768,0.3606401979923248,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859647631645203,0.261782169342041,1.206449031829834,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803688406944275,1.0,1.0,0.305171251296997,1.0,-3.466020345687866,2.558188438415528,0.9078319072723388,1.7752190828323364,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.3595874309539795,-0.0,3833.231689453125,1.0,283.1469421386719,288.5092163085937,284.3597106933594,286.38330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503680944442749,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785585880279541,0.2535971105098724,0.2342614531517028,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566827178001404,0.5233849883079529,0.5002555847167969,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291536211967468,0.5844901204109192,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695555686950684,0.374682068824768,0.3606401979923248,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859647631645203,0.261782169342041,1.206449031829834,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803688406944275,1.0,1.0,0.305171251296997,1.0,-3.466020345687866,2.558188438415528,0.9078319072723388,1.7752190828323364,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4849395751953,252.0,-2.3595874309539795,-0.0,3833.231689453125,1.0,283.1469421386719,288.5092163085937,284.3597106933594,286.38330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503680944442749,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746060848236084,0.2518638372421264,0.2328612506389618,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528679609298706,0.5215091109275818,0.4986591041088104,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.9990000128746032,0.9293485283851624,0.590663731098175,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658268213272095,0.3729712069034576,0.3591970801353454,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.682237982749939,0.2603197395801544,1.200680375099182,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.044677734375,1.0,0.6814319491386414,1.0,1.0,0.3094633519649505,1.0,-3.461168050765991,2.54070258140564,0.920465350151062,1.7588988542556765,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8136749267578,240.0,2.552135467529297,-0.0,3840.762939453125,1.0,283.1468200683594,288.5091857910156,284.2752990722656,286.297119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499141454696655,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746060848236084,0.2518638372421264,0.2328612506389618,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528679609298706,0.5215091109275818,0.4986591041088104,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.9990000128746032,0.9293485283851624,0.590663731098175,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658268213272095,0.3729712069034576,0.3591970801353454,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.682237982749939,0.2603197395801544,1.200680375099182,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.044677734375,1.0,0.6814319491386414,1.0,1.0,0.3094633519649505,1.0,-3.461168050765991,2.54070258140564,0.920465350151062,1.7588988542556765,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8136749267578,240.0,2.552135467529297,-0.0,3840.762939453125,1.0,283.1468200683594,288.5091857910156,284.2752990722656,286.297119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499141454696655,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.6739158630371094,0.2509563863277435,0.2320575714111328,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525168299674988,0.5205249190330505,0.4977484941482544,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294451475143432,0.5903345942497253,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.7653723359107971,0.3720647990703583,0.3583578467369079,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.6816813349723816,0.2595437169075012,1.197260856628418,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799206733703613,1.0,1.0,0.3116094172000885,1.0,-3.453604221343994,2.5284359455108643,0.9251681566238404,1.74855637550354,5.551115123125783e-17,5.551115123125783e-17,0.0,249.28564453125,240.0,3.889080286026001,-0.0,3818.825927734375,1.0,283.1467590332031,288.5091552734375,284.23541259765625,286.25640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1497190445661544,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739561557769775,0.2500296831130981,0.2311874032020568,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530544638633728,0.5195143818855286,0.4967631101608276,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.929764211177826,0.5880212783813477,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657203674316406,0.3711297512054443,0.3574409782886505,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818699836730957,0.2587462663650512,1.1934973001480105,291.0482788085937,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775730848312378,1.0,1.0,0.3137174546718597,1.0,-3.442966222763061,2.514234066009521,0.9287322163581848,1.7368383407592771,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46499633789065,228.0,4.459939956665039,-0.0,3781.8154296875,1.0,283.14666748046875,288.5091552734375,284.1969909667969,286.2172241210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149536594748497,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754912734031677,0.2481360435485839,0.2293249666690826,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559045791625977,0.5174257755279541,0.4946408867835998,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.93106609582901,0.5795393586158752,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680120468139648,0.3691881597042084,0.355450689792633,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.68373703956604,0.2571128010749817,1.1853545904159546,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.05377197265625,297.18719482421875,291.0521545410156,1.0,0.6709433794021606,1.0,1.0,0.3179335594177246,1.0,-3.415792226791382,2.481956720352173,0.9338356852531432,1.7108033895492554,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37677001953125,231.0,5.497404098510742,-0.0,3679.842529296875,1.0,283.14654541015625,288.5091247558594,284.124267578125,286.14306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1492020785808563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754912734031677,0.2481360435485839,0.2293249666690826,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559045791625977,0.5174257755279541,0.4946408867835998,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.93106609582901,0.5795393586158752,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680120468139648,0.3691881597042084,0.355450689792633,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.68373703956604,0.2571128010749817,1.1853545904159546,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.05377197265625,297.18719482421875,291.0521545410156,1.0,0.6709433794021606,1.0,1.0,0.3179335594177246,1.0,-3.415792226791382,2.481956720352173,0.9338356852531432,1.7108033895492554,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37677001953125,231.0,5.497404098510742,-0.0,3679.842529296875,1.0,283.14654541015625,288.5091247558594,284.124267578125,286.14306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1492020785808563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
