time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749542355537415,0.2462207674980163,0.2275500893592834,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562780618667603,0.5152794718742371,0.4925755858421325,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326172471046448,0.5763492584228516,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7680268883705139,0.3671865463256836,0.3535145223140716,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835022568702698,0.2554705739021301,1.177693247795105,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673585772514343,1.0,1.0,0.3221496641635895,1.0,-3.3957769870758057,2.45473575592041,0.9410414099693298,1.6879292726516724,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6501922607422,234.0,7.046114444732666,-0.0,3615.84814453125,1.0,283.1464233398437,288.5090637207031,284.0565185546875,286.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489118039608001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749542355537415,0.2462207674980163,0.2275500893592834,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562780618667603,0.5152794718742371,0.4925755858421325,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326172471046448,0.5763492584228516,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7680268883705139,0.3671865463256836,0.3535145223140716,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835022568702698,0.2554705739021301,1.177693247795105,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673585772514343,1.0,1.0,0.3221496641635895,1.0,-3.3957769870758057,2.45473575592041,0.9410414099693298,1.6879292726516724,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6501922607422,234.0,7.046114444732666,-0.0,3615.84814453125,1.0,283.1464233398437,288.5090637207031,284.0565185546875,286.0740661621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489118039608001,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6729001402854919,0.2442332059144973,0.225803792476654,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548451662063599,0.5130317807197571,0.4905117452144623,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.933549702167511,0.5768880844116211,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.7663796544075012,0.365084171295166,0.3515795469284057,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.681732177734375,0.2537677884101867,1.17023503780365,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.06231689453125,297.1694641113281,291.0605163574219,1.0,0.6653444170951843,1.0,1.0,0.3259335458278656,1.0,-3.3805415630340576,2.432194232940674,0.948347508907318,1.668808937072754,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645874023437,237.0,5.663268089294434,-0.0,3577.310302734375,1.0,283.1462707519531,288.509033203125,283.9933166503906,286.0097045898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486493349075317,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6729001402854919,0.2442332059144973,0.225803792476654,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548451662063599,0.5130317807197571,0.4905117452144623,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.933549702167511,0.5768880844116211,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.7663796544075012,0.365084171295166,0.3515795469284057,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.681732177734375,0.2537677884101867,1.17023503780365,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.06231689453125,297.1694641113281,291.0605163574219,1.0,0.6653444170951843,1.0,1.0,0.3259335458278656,1.0,-3.3805415630340576,2.432194232940674,0.948347508907318,1.668808937072754,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645874023437,237.0,5.663268089294434,-0.0,3577.310302734375,1.0,283.1462707519531,288.509033203125,283.9933166503906,286.0097045898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486493349075317,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698909997940063,0.2421422153711319,0.2240164875984192,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.8523038029670715,0.5106508731842041,0.4883770048618316,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338186383247375,0.5796669125556946,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637019753456116,0.3628526926040649,0.3495770394802093,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.678986668586731,0.2519635260105133,1.162592530250549,291.06298828125,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.0630187988281,1.0,0.6642921566963196,1.0,1.0,0.3297174274921417,1.0,-3.367565155029297,2.411305427551269,0.9562596678733826,1.6508609056472778,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.46729040145874,-0.0,3552.28857421875,1.0,283.1461486816406,288.5090026855469,283.9342346191406,285.9495849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1483864784240722,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698909997940063,0.2421422153711319,0.2240164875984192,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.8523038029670715,0.5106508731842041,0.4883770048618316,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338186383247375,0.5796669125556946,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637019753456116,0.3628526926040649,0.3495770394802093,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.678986668586731,0.2519635260105133,1.162592530250549,291.06298828125,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.0630187988281,1.0,0.6642921566963196,1.0,1.0,0.3297174274921417,1.0,-3.367565155029297,2.411305427551269,0.9562596678733826,1.6508609056472778,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.46729040145874,-0.0,3552.28857421875,1.0,283.1461486816406,288.5090026855469,283.9342346191406,285.9495849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1483864784240722,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.6681397557258606,0.2410561144351959,0.2230989336967468,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.8507527112960815,0.5094093084335327,0.4872745275497436,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337243437767028,0.5816265344619751,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.76209956407547,0.3616864681243896,0.3485415577888489,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.6773573160171509,0.2510188817977905,1.1586464643478394,291.06402587890625,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.0640563964844,1.0,0.6639922857284546,1.0,1.0,0.3316093683242798,1.0,-3.361500740051269,2.401176691055298,0.9603241682052612,1.6421136856079102,5.551115123125783e-17,5.551115123125783e-17,0.0,240.0985870361328,240.0,3.985684156417847,-0.0,3542.82763671875,1.0,283.14605712890625,288.5090026855469,283.9061279296875,285.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482569277286529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662762761116028,0.2399436980485916,0.2221638709306717,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490762710571289,0.508134663105011,0.4861475825309753,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9334951043128968,0.583846390247345,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603778839111328,0.3604874610900879,0.3474816679954529,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756085157394409,0.2500462532043457,1.154605746269226,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.142578125,291.0643615722656,1.0,0.6637875437736511,1.0,1.0,0.3333324491977691,1.0,-3.3555562496185303,2.391654253005981,0.9639019966125488,1.6339471340179443,5.551115123125783e-17,5.551115123125783e-17,0.0,241.10086059570312,243.0,2.655727863311768,-0.0,3534.58642578125,1.0,283.14599609375,288.50897216796875,283.8788146972656,285.8932189941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1481264531612396,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.662280797958374,0.2376304417848587,0.220229685306549,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454292416572571,0.5054731369018555,0.4838050305843353,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326255321502686,0.5889003872871399,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566514611244202,0.3579793870449066,0.3452746868133545,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718202233314514,0.2480074614286422,1.1461819410324097,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635717749595642,1.0,1.0,0.3367786109447479,1.0,-3.343705892562866,2.37276029586792,0.9709455966949464,1.6177629232406616,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47808837890625,231.0,0.2030007094144821,-0.0,3520.384521484375,1.0,283.1458740234375,288.5089416503906,283.82672119140625,285.8402709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478491723537445,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.662280797958374,0.2376304417848587,0.220229685306549,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454292416572571,0.5054731369018555,0.4838050305843353,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326255321502686,0.5889003872871399,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566514611244202,0.3579793870449066,0.3452746868133545,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718202233314514,0.2480074614286422,1.1461819410324097,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635717749595642,1.0,1.0,0.3367786109447479,1.0,-3.343705892562866,2.37276029586792,0.9709455966949464,1.6177629232406616,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47808837890625,231.0,0.2030007094144821,-0.0,3520.384521484375,1.0,283.1458740234375,288.5089416503906,283.82672119140625,285.8402709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478491723537445,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611646413803101,0.235184758901596,0.2180051654577255,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453490138053894,0.5026441216468811,0.4811276793479919,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317708015441896,0.5858159065246582,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.75612473487854,0.3553048372268677,0.3427332043647766,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.671008825302124,0.2458249926567077,1.1362649202346802,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586702466011047,1.0,1.0,0.3402247726917267,1.0,-3.3191399574279785,2.345489501953125,0.9736503958702089,1.596297264099121,5.551115123125783e-17,5.551115123125783e-17,0.0,240.63072204589844,234.0,-1.7159643173217771,-0.0,3447.15673828125,1.0,283.1457214355469,288.5089111328125,283.7775573730469,285.7903137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475588828325271,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611646413803101,0.235184758901596,0.2180051654577255,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453490138053894,0.5026441216468811,0.4811276793479919,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317708015441896,0.5858159065246582,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.75612473487854,0.3553048372268677,0.3427332043647766,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.671008825302124,0.2458249926567077,1.1362649202346802,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586702466011047,1.0,1.0,0.3402247726917267,1.0,-3.3191399574279785,2.345489501953125,0.9736503958702089,1.596297264099121,5.551115123125783e-17,5.551115123125783e-17,0.0,240.63072204589844,234.0,-1.7159643173217771,-0.0,3447.15673828125,1.0,283.1457214355469,288.5089111328125,283.7775573730469,285.7903137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475588828325271,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587768793106079,0.232680007815361,0.2157796770334243,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437467217445374,0.4997146427631378,0.4784105718135834,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931152045726776,0.5859922766685486,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.7541969418525696,0.3525312542915344,0.3401529788970947,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688706874847412,0.2435785830020904,1.1263067722320557,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559432744979858,1.0,1.0,0.3437166512012481,1.0,-3.298316717147827,2.320752143859864,0.9775645136833192,1.576120138168335,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80909729003903,237.0,-2.1279542446136475,-0.0,3394.800537109375,1.0,283.1455993652344,288.5088806152344,283.7310485839844,285.7431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472674012184143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587768793106079,0.232680007815361,0.2157796770334243,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437467217445374,0.4997146427631378,0.4784105718135834,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931152045726776,0.5859922766685486,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.7541969418525696,0.3525312542915344,0.3401529788970947,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688706874847412,0.2435785830020904,1.1263067722320557,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559432744979858,1.0,1.0,0.3437166512012481,1.0,-3.298316717147827,2.320752143859864,0.9775645136833192,1.576120138168335,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80909729003903,237.0,-2.1279542446136475,-0.0,3394.800537109375,1.0,283.1455993652344,288.5088806152344,283.7310485839844,285.7431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472674012184143,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554076671600342,0.2300928384065628,0.2135444283485412,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409542441368103,0.4966686069965362,0.4756496250629425,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299992322921752,0.5887438058853149,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7511789202690125,0.3496419191360473,0.3375297784805298,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657038927078247,0.2412498295307159,1.116301417350769,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542245149612427,1.0,1.0,0.347208559513092,1.0,-3.2804291248321533,2.2980473041534424,0.9823817610740662,1.5574480295181274,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6111602783203,225.0,-2.482377290725708,-0.0,3358.693115234375,1.0,283.1454772949219,288.50885009765625,283.6869812011719,285.6984558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469887495040893,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554076671600342,0.2300928384065628,0.2135444283485412,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409542441368103,0.4966686069965362,0.4756496250629425,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299992322921752,0.5887438058853149,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7511789202690125,0.3496419191360473,0.3375297784805298,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657038927078247,0.2412498295307159,1.116301417350769,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542245149612427,1.0,1.0,0.347208559513092,1.0,-3.2804291248321533,2.2980473041534424,0.9823817610740662,1.5574480295181274,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6111602783203,225.0,-2.482377290725708,-0.0,3358.693115234375,1.0,283.1454772949219,288.50885009765625,283.6869812011719,285.6984558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469887495040893,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.654668927192688,0.2287534773349762,0.2123324424028396,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.84074467420578,0.4950871467590332,0.4741588234901428,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293106198310852,0.5873622298240662,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507272362709045,0.3481388390064239,0.3361076712608337,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651096940040588,0.2400374710559845,1.1108224391937256,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536193847656,297.0800170898437,291.0558776855469,1.0,0.6516079902648926,1.0,1.0,0.3489544987678528,1.0,-3.267233371734619,2.283923864364624,0.9833094477653505,1.546478033065796,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2518005371093,225.0,-2.905332565307617,-0.0,3321.379150390625,1.0,283.1453857421875,288.5088195800781,283.665771484375,285.6769714355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1468513309955597,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544984579086304,0.2273921221494674,0.2110579311847686,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412599563598633,0.493473082780838,0.4725935459136963,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.9990000128746032,0.9287793040275574,0.5842880606651306,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509162425994873,0.3466032147407532,0.3346107602119446,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651119589805603,0.2388002127408981,1.105019211769104,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.0741882324219,291.0545654296875,1.0,0.6482790112495422,1.0,1.0,0.350821316242218,1.0,-3.25134825706482,2.267749786376953,0.9835985898971558,1.5339428186416626,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8033447265625,228.0,-2.924887657165528,-0.0,3272.31494140625,1.0,283.14532470703125,288.5088195800781,283.6450500488281,285.656005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467138528823852,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521751880645752,0.224647045135498,0.2085957378149032,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398345112800598,0.4901934862136841,0.4695252180099487,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277347922325134,0.5836244821548462,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490756511688232,0.3434806764125824,0.3316795527935028,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630322933197021,0.2363014668226242,1.093826413154602,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448031663894653,1.0,1.0,0.3545550107955932,1.0,-3.226902723312378,2.240316390991211,0.986586332321167,1.5118741989135742,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3647918701172,231.0,-2.208765745162964,-0.0,3210.458740234375,1.0,283.14520263671875,288.5087890625,283.6050720214844,285.6155090332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464542895555496,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521751880645752,0.224647045135498,0.2085957378149032,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398345112800598,0.4901934862136841,0.4695252180099487,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277347922325134,0.5836244821548462,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490756511688232,0.3434806764125824,0.3316795527935028,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630322933197021,0.2363014668226242,1.093826413154602,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448031663894653,1.0,1.0,0.3545550107955932,1.0,-3.226902723312378,2.240316390991211,0.986586332321167,1.5118741989135742,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3647918701172,231.0,-2.208765745162964,-0.0,3210.458740234375,1.0,283.14520263671875,288.5087890625,283.6050720214844,285.6155090332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464542895555496,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487836241722107,0.2218297272920608,0.2061410695314407,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370782732963562,0.4868091344833374,0.4664328098297119,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261100888252258,0.5858803391456604,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460302710533142,0.3402540683746338,0.3287248015403747,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598232984542847,0.2337307929992675,1.0826727151870728,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425285935401917,1.0,1.0,0.3582886755466461,1.0,-3.2059783935546875,2.2153115272521973,0.9906668066978456,1.4915761947631836,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7638397216797,219.0,-2.250727653503418,-0.0,3167.041259765625,1.0,283.1450500488281,288.5087280273437,283.5668029785156,285.5768127441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462114006280899,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487836241722107,0.2218297272920608,0.2061410695314407,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370782732963562,0.4868091344833374,0.4664328098297119,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261100888252258,0.5858803391456604,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460302710533142,0.3402540683746338,0.3287248015403747,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598232984542847,0.2337307929992675,1.0826727151870728,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425285935401917,1.0,1.0,0.3582886755466461,1.0,-3.2059783935546875,2.2153115272521973,0.9906668066978456,1.4915761947631836,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7638397216797,219.0,-2.250727653503418,-0.0,3167.041259765625,1.0,283.1450500488281,288.5087280273437,283.5668029785156,285.5768127441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1462114006280899,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477014422416687,0.2189080566167831,0.2034488916397094,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372945189476013,0.4832860231399536,0.4630608856678009,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243783950805664,0.5811655521392822,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456064224243164,0.3368973135948181,0.3254946172237396,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590559482574463,0.2310486882925033,1.0703123807907104,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.046875,297.0398864746094,291.04888916015625,1.0,0.6361350417137146,1.0,1.0,0.362239807844162,1.0,-3.174290657043457,2.1828372478485107,0.9914534091949464,1.466468095779419,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7398681640625,222.0,-2.267161130905152,-0.0,3077.100830078125,1.0,283.1449279785156,288.5086975097656,283.5300598144531,285.5396728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459749639034271,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477014422416687,0.2189080566167831,0.2034488916397094,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372945189476013,0.4832860231399536,0.4630608856678009,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243783950805664,0.5811655521392822,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456064224243164,0.3368973135948181,0.3254946172237396,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590559482574463,0.2310486882925033,1.0703123807907104,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.046875,297.0398864746094,291.04888916015625,1.0,0.6361350417137146,1.0,1.0,0.362239807844162,1.0,-3.174290657043457,2.1828372478485107,0.9914534091949464,1.466468095779419,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7398681640625,222.0,-2.267161130905152,-0.0,3077.100830078125,1.0,283.1449279785156,288.5086975097656,283.5300598144531,285.5396728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459749639034271,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452164649963379,0.2159460335969925,0.2007881104946136,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357512950897217,0.4796830415725708,0.4596849083900451,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9228003025054932,0.5803385972976685,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436054348945618,0.3334769606590271,0.322275310754776,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567991375923157,0.2283215671777725,1.0580767393112185,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322846412658691,1.0,1.0,0.3661909401416778,1.0,-3.147441864013672,2.15373158454895,0.9937102794647216,1.4432668685913086,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1362152099609,225.0,-2.251995801925659,-0.0,3011.818603515625,1.0,283.144775390625,288.5086669921875,283.49468994140625,285.5039367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457449495792389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452164649963379,0.2159460335969925,0.2007881104946136,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357512950897217,0.4796830415725708,0.4596849083900451,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9228003025054932,0.5803385972976685,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436054348945618,0.3334769606590271,0.322275310754776,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567991375923157,0.2283215671777725,1.0580767393112185,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322846412658691,1.0,1.0,0.3661909401416778,1.0,-3.147441864013672,2.15373158454895,0.9937102794647216,1.4432668685913086,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1362152099609,225.0,-2.251995801925659,-0.0,3011.818603515625,1.0,283.144775390625,288.5086669921875,283.49468994140625,285.5039367675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457449495792389,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435368061065674,0.2144398391246795,0.1994658708572387,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344200849533081,0.4778436422348022,0.4579928517341614,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217906594276428,0.5811607837677002,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421071529388428,0.3317334949970245,0.3206664621829986,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552062034606934,0.2269333750009536,1.0520014762878418,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308667063713074,1.0,1.0,0.3681665062904358,1.0,-3.135566234588623,2.1402359008789062,0.9953303337097168,1.432437777519226,5.551115123125783e-17,5.551115123125783e-17,0.0,230.10903930664065,225.0,-2.409593343734741,-0.0,2986.882568359375,1.0,283.14471435546875,288.5086669921875,283.4774475097656,285.4865417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456327885389328,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416640877723694,0.2129137068986892,0.1981378942728042,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328403830528259,0.4759762287139892,0.4562870860099792,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206164479255676,0.5825265645980835,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403879761695862,0.3299642205238342,0.3190463185310364,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534075736999512,0.2255250066518783,1.0458977222442627,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6296979188919067,1.0,1.0,0.3702374696731567,1.0,-3.1242733001708984,2.126893281936645,0.9973800182342528,1.421637773513794,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4189300537109,213.0,-2.2930874824523926,-0.0,2965.1005859375,1.0,283.1446533203125,288.5086364746094,283.46051025390625,285.4694519042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1455216258764267,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403250098228455,0.2097830921411514,0.1952570229768753,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328564167022705,0.4721363484859466,0.4526165425777435,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9183045625686646,0.5778048634529114,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397227883338928,0.3263235986232757,0.3155499100685119,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523776054382324,0.2226228863000869,1.0325465202331543,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230067014694214,1.0,1.0,0.3743793964385986,1.0,-3.090482473373413,2.09315037727356,0.9973322153091432,1.3957233428955078,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3550262451172,216.0,-2.826627254486084,-0.0,2874.3701171875,1.0,283.14453125,288.50860595703125,283.4273681640625,285.43603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453022062778473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403250098228455,0.2097830921411514,0.1952570229768753,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328564167022705,0.4721363484859466,0.4526165425777435,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9183045625686646,0.5778048634529114,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397227883338928,0.3263235986232757,0.3155499100685119,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523776054382324,0.2226228863000869,1.0325465202331543,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230067014694214,1.0,1.0,0.3743793964385986,1.0,-3.090482473373413,2.09315037727356,0.9973322153091432,1.3957233428955078,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3550262451172,216.0,-2.826627254486084,-0.0,2874.3701171875,1.0,283.14453125,288.50860595703125,283.4273681640625,285.43603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453022062778473,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376242637634277,0.0,0.1924099177122116,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311173319816589,0.0,0.4489426910877228,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769774317741394,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374939322471619,0.0,0.3120560348033905,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498948931694031,0.0,1.0193288326263428,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.0393371582031,0.0,0.0,1.0,1.0,0.3785213232040405,1.0,-3.061543703079224,2.0627927780151367,0.998750865459442,1.371741533279419,0.0,0.0,0.0,224.7002410888672,60.0,-3.3641576766967773,-0.0,2807.56591796875,0.0,283.1443786621094,288.5085754394531,283.3951110839844,285.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376242637634277,0.0,0.1924099177122116,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311173319816589,0.0,0.4489426910877228,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769774317741394,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374939322471619,0.0,0.3120560348033905,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498948931694031,0.0,1.0193288326263428,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.0393371582031,0.0,0.0,1.0,1.0,0.3785213232040405,1.0,-3.061543703079224,2.0627927780151367,0.998750865459442,1.371741533279419,0.0,0.0,0.0,224.7002410888672,60.0,-3.3641576766967773,-0.0,2807.56591796875,0.0,283.1443786621094,288.5085754394531,283.3951110839844,285.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
