time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.0013033798895776,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0007479691412299,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0005524477455765,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0007479679188691,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0035480249207466,291.2016296386719,294.1499938964844,288.1061706542969,285.04754638671875,290.5429992675781,295.83526611328125,291.1216735839844,0.0,0.0,0.6336179971694946,0.6336179971694946,0.6062198877334595,1.0,-0.0089114969596266,0.0085234530270099,0.0003880436706822,-0.0108235981315374,0.0,0.0,0.0,-0.0471380166709423,60.0,4.949264526367188,-0.0,-4.67651034341543e-06,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3932632486063486e-20,-1.7958237147603137e-19,-1.038022227704616e-23,-2.3360255477877345e-16,-2.3354908582397797e-16,-5.345989135160657e-20,0.0,0.0,-0.0,0.0,0.0,1.0113250301916376e-32,1.6723766931250383e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0007785610505379,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0017266815993934,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0024210426490753,297.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.0012220586650073,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.0041032377630472,291.2024841308594,294.1499938964844,288.1020202636719,285.0453186035156,290.5208435058594,295.68975830078125,291.11767578125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271128058433533,1.0,0.0044850716367363,0.0025320730637758,-0.0070171449333429,-0.0138782495632767,0.0,0.0,0.0,0.0214152038097381,60.0,1.5251601934432983,-0.0,-1.0323535207135135e-05,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.007737589160432e-22,-7.362177052824916e-22,-2.6890601790322013e-25,-1.6299603276139305e-18,-1.6287549186662873e-18,-1.205400162887859e-21,0.0,0.0,-0.0,0.0,0.0,3.524413166479239e-37,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0001146046852227,297.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.000147166341776,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.0001421560591552,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0001324264449067,297.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0005787277477793,291.2042541503906,294.1499938964844,288.0771179199219,285.0317687988281,290.4354858398437,294.7274169921875,291.1036376953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514085173606873,1.0,-0.0013388292863965,0.0030019816476851,-0.0016631523612886,-0.0147568257525563,0.0,0.0,0.0,-0.0089994808658957,60.0,-5.413776874542236,-0.0,-1.221402214923728e-07,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.946322403740117e-37,-2.7521147591087626e-37,-5.975476887148158e-38,2.854050994294975e-20,2.313540647455996e-20,5.405105487873706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.527341899229214e-05,297.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0001008478357107,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,7.51427432987839e-05,297.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001005559315672,297.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.000476032088045,291.20458984375,294.1499938964844,288.0516052246094,285.0177001953125,290.41229248046875,293.8002014160156,291.0983581542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.875704288482666,1.0,-0.0010177079821005,0.0007575868512503,0.0002601211890578,-0.0170914512127637,0.0,0.0,0.0,-0.008144561201334,60.0,-3.6500208377838135,-0.0,-7.061301943167565e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0912840340634371e-20,5.569653441357454e-21,5.34318689927692e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,9.487594797974452e-05,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.99120093183592e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,7.379797898465768e-05,297.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.990798571379857e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.000473924446851,291.2048645019531,294.1499938964844,288.0255126953125,285.0030517578125,290.3908996582031,292.9960632324219,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112724266946,3.3979581814946875e-08,0.0010112384334206,-0.017824862152338,0.0,0.0,0.0,-0.0083661135286092,60.0,-2.6763927936553955,-0.0,-6.97106159464056e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1073860255714483e-20,5.537448731327222e-21,5.536411928284046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.48679298744537e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.99012918327935e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,7.378718873951584e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,9.989854879677296e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0004738838470075,291.20513916015625,294.1499938964844,287.9989013671875,284.9879455566406,290.3695068359375,292.3011169433594,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.334302425384521,-0.0,-6.969722932126389e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.10745832309569e-20,5.537302520691605e-21,5.53728111416208e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.485466580372304e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.988727106247096e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,7.377676956821233e-05,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.988458623411134e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.0004738176066894,291.2056579589844,294.1499938964844,287.9441223144531,284.95623779296875,290.3265686035156,291.1789855957031,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.189369440078736,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074597771241103e-20,5.5372988856205524e-21,5.5372988856205524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.485466580372304e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.988727106247096e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,7.377676956821233e-05,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,9.988458623411134e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,0.0004738176066894,291.2056579589844,294.1499938964844,287.9441223144531,284.95623779296875,290.3265686035156,291.1789855957031,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.189369440078736,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074597771241103e-20,5.5372988856205524e-21,5.5372988856205524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.484071779297663e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.987257362809032e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,7.376590656349435e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,9.986992517951876e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0004737479321192,291.20611572265625,294.1499938964844,287.88751220703125,284.9227600097656,290.2834167480469,290.3353881835937,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2052042484283447,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.484071779297663e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.987257362809032e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,7.376590656349435e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,9.986992517951876e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0004737479321192,291.20611572265625,294.1499938964844,287.88751220703125,284.9227600097656,290.2834167480469,290.3353881835937,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2052042484283447,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.482603491051124e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.985709766624495e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,7.375447603408247e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.985448559746146e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0004736746195703,291.2065124511719,294.1499938964844,287.8291931152344,284.8876953125,290.239990234375,289.6965637207031,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241091728210449,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.482603491051124e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.985709766624495e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,7.375447603408247e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.985448559746146e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0004736746195703,291.2065124511719,294.1499938964844,287.8291931152344,284.8876953125,290.239990234375,289.6965637207031,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241091728210449,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.48158121900633e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.984632924897596e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,7.374651613645256e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,9.98437317321077e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0004736235423479,291.206787109375,294.1499938964844,287.7894287109375,284.8634948730469,290.2108459472656,289.3567199707031,291.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104952380061,7.091307541173819e-09,0.0010104881366714,-0.0176299810409545,0.0,0.0,0.0,-0.0083282813429832,60.0,-2.267131090164185,-0.0,-6.961904119862083e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.481059532845391e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.984083590097724e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,7.374245615210384e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.983825293602422e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0004735975235234,291.2069091796875,294.1499938964844,287.7694396972656,284.8512268066406,290.1963195800781,289.2086181640625,291.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2803409099578857,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,9.480258449912073e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.98323957901448e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,7.373622065642849e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.9829827377107e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0004735575057566,291.2070617675781,294.1499938964844,287.73907470703125,284.83251953125,290.1743469238281,289.0081787109375,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.3004398345947266,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.479437721893191e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.982374467654154e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,7.372983236564323e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.982119809137656e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0004735164984595,291.20721435546875,294.1499938964844,287.7084045410156,284.8135070800781,290.1523132324219,288.8314208984375,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3207595348358154,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.477734420215712e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.980580216506496e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,7.371657557087019e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.980328468373044e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.000473431427963,291.20751953125,294.1499938964844,287.64630126953125,284.7747497558594,290.1080322265625,288.53594970703125,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361947536468506,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.477734420215712e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.980580216506496e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,7.371657557087019e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.980328468373044e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.000473431427963,291.20751953125,294.1499938964844,287.64630126953125,284.7747497558594,290.1080322265625,288.53594970703125,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361947536468506,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.475945989834143e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.978695743484424e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,7.370264938799664e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.97844763332978e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0004733421083074,291.207763671875,294.1499938964844,287.5833435058594,284.735107421875,290.0634460449219,288.30078125,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403738021850586,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.475945989834143e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.978695743484424e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,7.370264938799664e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.97844763332978e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0004733421083074,291.207763671875,294.1499938964844,287.5833435058594,284.735107421875,290.0634460449219,288.30078125,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403738021850586,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.474070247961208e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.97671959339641e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.368805381702259e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.976474393624812e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0004732484230771,291.2079467773437,294.1499938964844,287.51971435546875,284.6947937011719,290.0185241699219,288.1100158691406,291.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4459943771362305,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.474070247961208e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.97671959339641e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.368805381702259e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.976474393624812e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0004732484230771,291.2079467773437,294.1499938964844,287.51971435546875,284.6947937011719,290.0185241699219,288.1100158691406,291.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4459943771362305,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.472104284213856e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.974648855859414e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,7.367275247815996e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.97440656647086e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.000473150255857,291.2081298828125,294.1499938964844,287.4555969238281,284.6539611816406,289.9732666015625,287.9520568847656,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4885826110839844,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.472104284213856e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.974648855859414e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,7.367275247815996e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.97440656647086e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.000473150255857,291.2081298828125,294.1499938964844,287.4555969238281,284.6539611816406,289.9732666015625,287.9520568847656,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4885826110839844,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.471087832935154e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.973577834898606e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,7.366484351223335e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.973337000701576e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0004730994696728,291.20819091796875,294.1499938964844,287.4234313964844,284.6333923339844,289.95050048828125,287.8825988769531,291.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5099592208862305,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.470048826187848e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.972483530873431e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,7.365675264736637e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.972244151867926e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0004730475775431,291.208251953125,294.1499938964844,287.3912353515625,284.6127624511719,289.9276733398437,287.8182983398437,291.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531368017196656,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.467903146287426e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.970223618438467e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,7.364005432464182e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.969987149816006e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0004729404172394,291.2083435058594,294.1499938964844,287.3268127441406,284.5714416503906,289.8817443847656,287.7024230957031,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574214696884156,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.467903146287426e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.970223618438467e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,7.364005432464182e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.969987149816006e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0004729404172394,291.2083435058594,294.1499938964844,287.3268127441406,284.5714416503906,289.8817443847656,287.7024230957031,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574214696884156,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.465671610087156e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.967872028937565e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,7.362268661381677e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.96763919829391e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0004728289495687,291.2083740234375,294.1499938964844,287.26251220703125,284.5301818847656,289.83551025390625,287.5998840332031,291.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6169872283935547,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.465671610087156e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.967872028937565e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,7.362268661381677e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.96763919829391e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0004728289495687,291.2083740234375,294.1499938964844,287.26251220703125,284.5301818847656,289.83551025390625,287.5998840332031,291.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6169872283935547,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.463357127970085e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.96543385554105e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.360467134276405e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.965203935280442e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0004727133491542,291.2084045410156,294.1499938964844,287.19854736328125,284.4891052246094,289.7889709472656,287.50732421875,291.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6595494747161865,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.463357127970085e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.96543385554105e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.360467134276405e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.965203935280442e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0004727133491542,291.2084045410156,294.1499938964844,287.19854736328125,284.4891052246094,289.7889709472656,287.50732421875,291.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.6595494747161865,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.460965520702302e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.96291491901502e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,7.358606671914458e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.962687909137458e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.000472593907034,291.2083740234375,294.1499938964844,287.1351013183594,284.44842529296875,289.7421264648437,287.42236328125,291.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701765537261963,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.460965520702302e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.96291491901502e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,7.358606671914458e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.962687909137458e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.000472593907034,291.2083740234375,294.1499938964844,287.1351013183594,284.44842529296875,289.7421264648437,287.42236328125,291.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701765537261963,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.459737339057028e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.961621253751218e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.357650611083955e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.96139569906518e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0004725325561594,291.2083435058594,294.1499938964844,287.1036376953125,284.4283142089844,289.7185974121094,287.38214111328125,291.0732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7227001190185547,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.45848150877282e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.96029848465696e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,7.35667344997637e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.960074385162444e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0004724698374047,291.20831298828125,294.1499938964844,287.0723876953125,284.4083557128906,289.69500732421875,287.3431701660156,291.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743495464324951,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.455873805563896e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.957551083061844e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.354644185397774e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.957329893950372e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0004723395686596,291.2082214355469,294.1499938964844,287.0106201171875,284.3690490722656,289.64764404296875,287.2685241699219,291.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7845938205718994,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.455873805563896e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.957551083061844e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.354644185397774e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.957329893950372e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0004723395686596,291.2082214355469,294.1499938964844,287.0106201171875,284.3690490722656,289.64764404296875,287.2685241699219,291.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7845938205718994,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
