time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.453121310798453e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.954652341548352e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,7.352502143476158e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.954433335224168e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0004722020821645,291.2080993652344,294.1499938964844,286.95001220703125,284.3306884765625,289.6000366210937,287.1975402832031,291.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.82491397857666,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.453121310798453e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.954652341548352e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,7.352502143476158e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.954433335224168e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0004722020821645,291.2080993652344,294.1499938964844,286.95001220703125,284.3306884765625,289.6000366210937,287.1975402832031,291.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.82491397857666,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.450216748518868e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.951592801371588e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.350242231041193e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.95137743302621e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0004720570286735,291.2079467773437,294.1499938964844,286.89068603515625,284.29345703125,289.5522155761719,287.1296081542969,291.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864313125610352,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.450216748518868e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.951592801371588e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.350242231041193e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.95137743302621e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0004720570286735,291.2079467773437,294.1499938964844,286.89068603515625,284.29345703125,289.5522155761719,287.1296081542969,291.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864313125610352,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.44716521189548e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.948378283297644e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.347868086071685e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.948165097739547e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0004719045828096,291.2077331542969,294.1499938964844,286.8329467773437,284.257568359375,289.50421142578125,287.0643310546875,291.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902651071548462,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.44716521189548e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.948378283297644e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.347868086071685e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.948165097739547e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0004719045828096,291.2077331542969,294.1499938964844,286.8329467773437,284.257568359375,289.50421142578125,287.0643310546875,291.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902651071548462,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.445587784284726e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.946717182174324e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.346640632022172e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.946505451807752e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004718257987406,291.2076416015625,294.1499938964844,286.8046875,284.2401733398437,289.48016357421875,287.0325927734375,291.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9213788509368896,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.443979797651993e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.945023339241744e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,7.345389894908294e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.944813064066692e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0004717455012723,291.20751953125,294.1499938964844,286.7768859863281,284.2231750488281,289.4560852050781,287.00146484375,291.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939790725708008,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.44068597164005e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.9415541626513e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.342826575040817e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.941346797859296e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0004715809773188,291.207275390625,294.1499938964844,286.7228088378906,284.1905212402344,289.4078369140625,286.9408264160156,291.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9756014347076416,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.44068597164005e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.9415541626513e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,7.342826575040817e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.941346797859296e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0004715809773188,291.207275390625,294.1499938964844,286.7228088378906,284.1905212402344,289.4078369140625,286.9408264160156,291.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9756014347076416,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.4373150204774e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.93800349533558e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,7.340203592320904e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.93779831333086e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0004714125825557,291.2070007324219,294.1499938964844,286.6708374023437,284.15972900390625,289.3595275878906,286.8824157714844,291.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0099518299102783,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.4373150204774e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.93800349533558e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,7.340203592320904e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.93779831333086e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0004714125825557,291.2070007324219,294.1499938964844,286.6708374023437,284.15972900390625,289.3595275878906,286.8824157714844,291.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0099518299102783,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.433904779143631e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.934411355061457e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.337550778174773e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.934209083439782e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0004712422669399,291.2066650390625,294.1499938964844,286.6211853027344,284.1309814453125,289.31121826171875,286.826171875,291.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0427160263061523,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.433904779143631e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.934411355061457e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.337550778174773e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.934209083439782e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0004712422669399,291.2066650390625,294.1499938964844,286.6211853027344,284.1309814453125,289.31121826171875,286.826171875,291.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0427160263061523,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.430498903384432e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.930825035553426e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,7.334900874411687e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.930624946719036e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0004710721550509,291.2063293457031,294.1499938964844,286.5740966796875,284.10455322265625,289.26287841796875,286.77215576171875,291.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073770523071289,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.430498903384432e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.930825035553426e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,7.334900874411687e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,9.930624946719036e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0004710721550509,291.2063293457031,294.1499938964844,286.5740966796875,284.10455322265625,289.26287841796875,286.77215576171875,291.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073770523071289,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.428813064005226e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.929048974299803e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,7.33358901925385e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.928850340656936e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0004709879285655,291.2061462402344,294.1499938964844,286.55157470703125,284.0922241210937,289.2387390136719,286.7460021972656,291.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0886170864105225,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.427145414520056e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.92729255813174e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,7.332291716011241e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.927095379680396e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004709046334028,291.2059631347656,294.1499938964844,286.5297241210937,284.0805358886719,289.2146301269531,286.720458984375,291.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.102991342544556,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.423893061466516e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.923867037286982e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,7.329761137953028e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.923672769218685e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.000470742204925,291.20556640625,294.1499938964844,286.4883117675781,284.0591735839844,289.1664733886719,286.6711120605469,291.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1302649974823,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.423893061466516e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.923867037286982e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,7.329761137953028e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.923672769218685e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.000470742204925,291.20556640625,294.1499938964844,286.4883117675781,284.0591735839844,289.1664733886719,286.6711120605469,291.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1302649974823,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.42079641390592e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.920605225488544e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,7.327352068386972e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.920413140207528e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0004705875180661,291.20513916015625,294.1499938964844,286.45001220703125,284.0406494140625,289.1184997558594,286.6242980957031,291.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326596579953048e-09,0.0010039492044597,-0.0156269017606973,0.0,0.0,0.0,-0.0079491818323731,60.0,-3.155480146408081,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.42079641390592e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.920605225488544e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,7.327352068386972e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.920413140207528e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0004705875180661,291.20513916015625,294.1499938964844,286.45001220703125,284.0406494140625,289.1184997558594,286.6242980957031,291.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326596579953048e-09,0.0010039492044597,-0.0156269017606973,0.0,0.0,0.0,-0.0079491818323731,60.0,-3.155480146408081,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.418014815310016e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.917675197357312e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,7.325187470996752e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.917485294863582e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0004704485763795,291.2046813964844,294.1499938964844,286.413330078125,284.0235595703125,289.0707397460937,286.5799255371094,291.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178976535797119,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.418014815310016e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.917675197357312e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,7.325187470996752e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.917485294863582e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0004704485763795,291.2046813964844,294.1499938964844,286.413330078125,284.0235595703125,289.0707397460937,286.5799255371094,291.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178976535797119,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.415703971171752e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.915241389535367e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,7.323389581870288e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.915054397424684e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0004703331505879,291.2041931152344,294.1499938964844,286.3766784667969,284.00640869140625,289.0231628417969,286.5375366210937,291.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202049016952514,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.415703971171752e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.915241389535367e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,7.323389581870288e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.915054397424684e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0004703331505879,291.2041931152344,294.1499938964844,286.3766784667969,284.00640869140625,289.0231628417969,286.5375366210937,291.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202049016952514,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.414724627276884e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.914209658745676e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,7.322627061512321e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.914023394230752e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0004702842270489,291.2039489746094,294.1499938964844,286.3583374023437,283.9978332519531,288.9994506835937,286.5169372558594,291.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213616132736206,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.41386097110808e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.913300164043903e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,7.321955490624532e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.913115354720504e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0004702410951722,291.2037048339844,294.1499938964844,286.3399963378906,283.9892272949219,288.9757995605469,286.49664306640625,291.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.225215673446656,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.412474173586816e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.911838424159214e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,7.320875738514587e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.91165652521886e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0004701718280557,291.2031555175781,294.1499938964844,286.3033447265625,283.9720153808594,288.9286499023437,286.45684814453125,291.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248514413833618,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.412474173586816e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.911838424159214e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,7.320875738514587e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.91165652521886e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,0.0004701718280557,291.2031555175781,294.1499938964844,286.3033447265625,283.9720153808594,288.9286499023437,286.45684814453125,291.0425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248514413833618,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.411523205926642e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.910837252391502e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,7.320135773625225e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.91065680864267e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0004701243597082,291.2026062011719,294.1499938964844,286.26666259765625,283.9547119140625,288.8816833496094,286.4178161621094,291.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2719473838806152,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.411523205926642e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.910837252391502e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,7.320135773625225e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.91065680864267e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0004701243597082,291.2026062011719,294.1499938964844,286.26666259765625,283.9547119140625,288.8816833496094,286.4178161621094,291.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2719473838806152,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.410981874680148e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.910266089718788e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,7.319713040487841e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.91008782875724e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0004700972931459,291.2020263671875,294.1499938964844,286.2300109863281,283.9373779296875,288.8348999023437,286.3794250488281,291.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2955098152160645,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.410981874680148e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.910266089718788e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,7.319713040487841e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.91008782875724e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0004700972931459,291.2020263671875,294.1499938964844,286.2300109863281,283.9373779296875,288.8348999023437,286.3794250488281,291.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2955098152160645,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.410815982846545e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.910090739140288e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,7.319583528442308e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.909915388561784e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0004700890567619,291.201416015625,294.1499938964844,286.1933288574219,283.91998291015625,288.7882995605469,286.3414306640625,291.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3191943168640137,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.410815982846545e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.910090739140288e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,7.319583528442308e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.909915388561784e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0004700890567619,291.201416015625,294.1499938964844,286.1933288574219,283.91998291015625,288.7882995605469,286.3414306640625,291.0364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3191943168640137,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.410862548975274e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.910140215652063e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,7.319619908230379e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.909965592669324e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0004700913850683,291.2011108398437,294.1499938964844,286.17498779296875,283.9112548828125,288.7650756835937,286.3225402832031,291.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3310799598693848,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,9.41098915063776e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.910272638080642e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,7.319717406062409e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.910099470289424e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.0004700977005995,291.2008056640625,294.1499938964844,286.1566772460937,283.9025573730469,288.74188232421875,286.3037109375,291.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.342992067337036,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.41146136028692e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.91076958598569e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,7.320084114326164e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.910597873385996e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0004701212747022,291.2001342773437,294.1499938964844,286.1199951171875,283.8850402832031,288.69561767578125,286.2662353515625,291.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366889953613281,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
