time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,9.41146136028692e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.91076958598569e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,7.320084114326164e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.910597873385996e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0004701212747022,291.2001342773437,294.1499938964844,286.1199951171875,283.8850402832031,288.69561767578125,286.2662353515625,291.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366889953613281,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.412190411239862e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.911536471918224e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,7.320650183828548e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.911366942105816e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0004701577126979,291.199462890625,294.1499938964844,286.0833435058594,283.86749267578125,288.6495361328125,286.2288818359375,291.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216867909358825e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947832807898,60.0,-3.390878200531006,-0.0,-6.859241352685785e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.412190411239862e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.911536471918224e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,7.320650183828548e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.911366942105816e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0004701577126979,291.199462890625,294.1499938964844,286.0833435058594,283.86749267578125,288.6495361328125,286.2288818359375,291.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216867909358825e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947832807898,60.0,-3.390878200531006,-0.0,-6.859241352685785e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.412694635102524e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.9120668892283e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,7.321042357943952e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.911898814607412e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0004701828875113,291.1990661621094,294.1499938964844,286.06280517578125,283.857666015625,288.6238098144531,286.2080078125,291.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404345989227295,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.4131326477509e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.912528184941038e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,7.321382872760296e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.912360837915912e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0004702048026956,291.1987609863281,294.1499938964844,286.0466613769531,283.84991455078125,288.6036071777344,286.1916198730469,291.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414942741394043,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.414246596861632e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.913700341712683e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,7.322247984120622e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.91353517747484e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0004702604201156,291.19805908203125,294.1499938964844,286.010009765625,283.832275390625,288.557861328125,286.1544189453125,291.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4390697479248047,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.414246596861632e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.913700341712683e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,7.322247984120622e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.91353517747484e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0004702604201156,291.19805908203125,294.1499938964844,286.010009765625,283.832275390625,288.557861328125,286.1544189453125,291.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.4390697479248047,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.414853411726654e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.914339170791207e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,7.322720193769783e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.91417546174489e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0004702907754108,291.1976623535156,294.1499938964844,285.9916687011719,283.82342529296875,288.5350341796875,286.1358337402344,291.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4511523246765137,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.415487147634848e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.91500637610443e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,7.323212776100263e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.914843394653872e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0004703224403783,291.1972961425781,294.1499938964844,285.97332763671875,283.8145751953125,288.51226806640625,286.1172790527344,291.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257268037046515e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.463244915008545,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,9.416815009899436e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.916404087562114e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,7.324244506889954e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.91624256130308e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0004703887389041,291.196533203125,294.1499938964844,285.9366760253906,283.7968139648437,288.466796875,286.0801086425781,291.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487452507019043,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,9.416815009899436e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.916404087562114e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,7.324244506889954e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.91624256130308e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0004703887389041,291.196533203125,294.1499938964844,285.9366760253906,283.7968139648437,288.466796875,286.0801086425781,291.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487452507019043,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.418187983101234e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.917849092744292e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.325311889871955e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.917690476868302e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0004704573366325,291.1957397460937,294.1499938964844,285.8999938964844,283.7790222167969,288.4215087890625,286.0429992675781,291.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322756618261,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.511679649353028,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.418187983101234e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.917849092744292e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.325311889871955e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.917690476868302e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0004704573366325,291.1957397460937,294.1499938964844,285.8999938964844,283.7790222167969,288.4215087890625,286.0429992675781,291.0193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322756618261,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.511679649353028,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.419568232260644e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.919302101479845e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,7.326384366024286e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.919144940795376e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0004705263127107,291.1949462890625,294.1499938964844,285.86334228515625,283.7611694335937,288.3763427734375,286.005859375,291.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5359115600585938,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.419568232260644e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.919302101479845e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,7.326384366024286e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,9.919144940795376e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0004705263127107,291.1949462890625,294.1499938964844,285.86334228515625,283.7611694335937,288.3763427734375,286.005859375,291.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5359115600585938,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.420919377589598e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.920724551193416e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,7.327435014303774e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.920569573296234e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004705938044935,291.1941223144531,294.1499938964844,285.82666015625,283.7432861328125,288.3313293457031,285.96875,291.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560134172439575,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.420919377589598e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.920724551193416e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,7.327435014303774e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.920569573296234e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004705938044935,291.1941223144531,294.1499938964844,285.82666015625,283.7432861328125,288.3313293457031,285.96875,291.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560134172439575,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.421572758583352e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,9.921412856783718e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,7.327942876145244e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.921258606482296e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0004706264589913,291.1936950683594,294.1499938964844,285.8083190917969,283.7343139648437,288.30889892578125,285.9501953125,291.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572237491607666,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,9.422206494491547e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.922079334501176e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,7.328435458475724e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.921925811795518e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.000470658094855,291.1932678222656,294.1499938964844,285.7900085449219,283.725341796875,288.2864685058594,285.931640625,291.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339901936769365e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584334135055542,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.423396841157228e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.9233329819981e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,7.329360960284248e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.923181642079726e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0004707175830844,291.1923828125,294.1499938964844,285.7533264160156,283.70733642578125,288.24176025390625,285.89453125,291.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608498096466065,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.423396841157228e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.9233329819981e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,7.329360960284248e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.923181642079726e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0004707175830844,291.1923828125,294.1499938964844,285.7533264160156,283.70733642578125,288.24176025390625,285.89453125,291.0103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608498096466065,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.42446058616042e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.924452024279162e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,7.330186781473458e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.92430213955231e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.000470770697575,291.1914978027344,294.1499938964844,285.7166748046875,283.68927001953125,288.1971435546875,285.8574523925781,291.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.63261342048645,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.42446058616042e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.924452024279162e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,7.330186781473458e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.92430213955231e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.000470770697575,291.1914978027344,294.1499938964844,285.7166748046875,283.68927001953125,288.1971435546875,285.8574523925781,291.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.63261342048645,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.42506012506783e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.925082849804312e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,7.330653170356527e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.924934420268984e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0004708006745204,291.19091796875,294.1499938964844,285.6932067871094,283.6777038574219,288.168701171875,285.833740234375,291.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.648014783859253,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.425366442883389e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.92540517472662e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,7.330891094170511e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.925257472787052e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.0004708159540314,291.1905822753906,294.1499938964844,285.67999267578125,283.6711730957031,288.1527099609375,285.8204040527344,291.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043942602351,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.6566667556762695,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.426086762687191e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.926163329510018e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,7.331450615311041e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,9.926017810357736e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0004708519554696,291.1896667480469,294.1499938964844,285.6433410644531,283.6530456542969,288.1083984375,285.78338623046875,291.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680645704269409,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.426086762687191e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.926163329510018e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,7.331450615311041e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,9.926017810357736e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0004708519554696,291.1896667480469,294.1499938964844,285.6433410644531,283.6530456542969,288.1083984375,285.78338623046875,291.00341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680645704269409,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.426364704268052e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.926455823006108e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,7.331666711252183e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.926311031449586e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0004708658671006,291.1891784667969,294.1499938964844,285.625,283.6439514160156,288.0862731933594,285.764892578125,291.00225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390792783861343e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692601442337036,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.426592441741376e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.926695202011616e-05,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,7.331843517022207e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,9.926551138050854e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0004708772175945,291.188720703125,294.1499938964844,285.6066589355469,283.63482666015625,288.064208984375,285.74639892578125,291.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.70453691482544,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.426854376215488e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.926970960805193e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,7.332046516239643e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.926828352035956e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0004708903143182,291.187744140625,294.1499938964844,285.57000732421875,283.6165771484375,288.0201721191406,285.70947265625,290.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728332757949829,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.426854376215488e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.926970960805193e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,7.332046516239643e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.926828352035956e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0004708903143182,291.187744140625,294.1499938964844,285.57000732421875,283.6165771484375,288.0201721191406,285.70947265625,290.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728332757949829,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.426841279491782e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,9.926957136485726e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,7.332035602303222e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.926816710503772e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0004708897031378,291.186767578125,294.1499938964844,285.5333251953125,283.5982971191406,287.9762268066406,285.672607421875,290.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752013921737671,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.426841279491782e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,9.926957136485726e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,7.332035602303222e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.926816710503772e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0004708897031378,291.186767578125,294.1499938964844,285.5333251953125,283.5982971191406,287.9762268066406,285.672607421875,290.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752013921737671,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.426520409760995e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.926618804456666e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,7.331786036957055e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.926479833666237e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0004708736669272,291.1857604980469,294.1499938964844,285.4966735839844,283.5799560546875,287.9324645996094,285.6357727050781,290.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775567054748535,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.426520409760995e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.926618804456666e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,7.331786036957055e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.926479833666237e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0004708736669272,291.1857604980469,294.1499938964844,285.4966735839844,283.5799560546875,287.9324645996094,285.6357727050781,290.99395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775567054748535,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.425853932043536e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.925915946951136e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,7.331266533583403e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.92577915894799e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,0.0004708403721451,291.1847229003906,294.1499938964844,285.4599914550781,283.5615539550781,287.8887939453125,285.5990295410156,290.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798976182937622,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.425853932043536e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.925915946951136e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,7.331266533583403e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.92577915894799e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,0.0004708403721451,291.1847229003906,294.1499938964844,285.4599914550781,283.5615539550781,287.8887939453125,285.5990295410156,290.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798976182937622,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.425377356819808e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.925413905875756e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,7.330895459745079e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.925277845468372e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0004708165652118,291.1842041015625,294.1499938964844,285.4416809082031,283.5523376464844,287.86700439453125,285.5806884765625,290.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377521177824974e-09,0.0010043845977634,-0.0157603006809949,0.0,0.0,0.0,-0.0079744271934032,60.0,-3.8106188774108887,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.42479891818948e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.924804180627687e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,7.330445077968761e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,9.924668847816064e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0004707876651082,291.1836853027344,294.1499938964844,285.42333984375,283.5430908203125,287.84527587890625,285.5623779296875,290.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370215466233731e-09,0.0010043220827355,-0.0157411620020866,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.8222193717956543,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
