time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.423308074474336e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,9.923234028974548e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,7.32928529032506e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,9.923100151354448e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.000470713188406,291.1826477050781,294.1499938964844,285.3866577148437,283.52459716796875,287.8018493652344,285.5258178710937,290.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8452847003936768,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.423308074474336e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,9.923234028974548e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,7.32928529032506e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,9.923100151354448e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.000470713188406,291.1826477050781,294.1499938964844,285.3866577148437,283.52459716796875,287.8018493652344,285.5258178710937,290.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8452847003936768,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.421321738045664e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.921141463564707e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,7.327739149332047e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.921009768731892e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.000470613973448,291.1815490722656,294.1499938964844,285.3500061035156,283.5060729980469,287.7585754394531,285.4893493652344,290.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.8681366443634033,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.421321738045664e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.921141463564707e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,7.327739149332047e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.921009768731892e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.000470613973448,291.1815490722656,294.1499938964844,285.3500061035156,283.5060729980469,287.7585754394531,285.4893493652344,290.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.8681366443634033,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.41955513553694e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.919281728798524e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,7.326365448534489e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.919150761561468e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0004705257597379,291.1807861328125,294.1499938964844,285.3236083984375,283.492431640625,287.7275085449219,285.4631652832031,290.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884446620941162,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,9.418791887583212e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.918477007886396e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,7.325771730393171e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,9.9183467682451e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,0.00047048763372,291.1804504394531,294.1499938964844,285.3133239746094,283.48699951171875,287.7154235839844,285.4530029296875,290.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890757322311402,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.415710519533604e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.915231930790468e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,7.323374302359298e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.915103146340698e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0004703337035607,291.1793518066406,294.1499938964844,285.27667236328125,283.4669189453125,287.67242431640625,285.4167785644531,290.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913124084472656,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.415710519533604e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.915231930790468e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,7.323374302359298e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.915103146340698e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0004703337035607,291.1793518066406,294.1499938964844,285.27667236328125,283.4669189453125,287.67242431640625,285.4167785644531,290.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913124084472656,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.41395919653587e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,9.913388203131036e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,7.322012243093923e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,9.913260146277024e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0004702462465502,291.1788024902344,294.1499938964844,285.2583312988281,283.4565124511719,287.65093994140625,285.3987121582031,290.9779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234338378874327e-09,0.0010031602578237,-0.01538522914052,0.0,0.0,0.0,-0.0079034455120563,60.0,-3.924206972122192,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.41207108553499e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,9.911398956319316e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,7.320543227251619e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.91127235465683e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0004701519210357,291.17822265625,294.1499938964844,285.239990234375,283.4459228515625,287.6295166015625,285.3807067871094,290.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935226202011109,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.407872857991606e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.90697808447294e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,7.317277049878612e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.906852210406214e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,0.0004699422279372,291.1770935058594,294.1499938964844,285.2033386230469,283.4240417480469,287.5867614746094,285.3447570800781,290.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9570703506469727,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.407872857991606e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.90697808447294e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,7.317277049878612e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.906852210406214e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,0.0004699422279372,291.1770935058594,294.1499938964844,285.2033386230469,283.4240417480469,287.5867614746094,285.3447570800781,290.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9570703506469727,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.403110743733124e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.90196203929372e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,7.313572859857231e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,9.901839075610042e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0004697043332271,291.1759338378906,294.1499938964844,285.1666564941406,283.4013671875,287.54412841796875,285.3090209960937,290.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9786393642425537,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.403110743733124e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.90196203929372e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,7.313572859857231e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,9.901839075610042e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0004697043332271,291.1759338378906,294.1499938964844,285.1666564941406,283.4013671875,287.54412841796875,285.3090209960937,290.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9786393642425537,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.397787653142586e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.896356641547754e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,7.309432112379e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.896234405459836e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0004694384697359,291.1747436523437,294.1499938964844,285.1300048828125,283.3779602050781,287.5016174316406,285.2734069824219,290.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.9999287128448486,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.397787653142586e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.896356641547754e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,7.309432112379e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.896234405459836e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0004694384697359,291.1747436523437,294.1499938964844,285.1300048828125,283.3779602050781,287.5016174316406,285.2734069824219,290.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.9999287128448486,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.391912317369132e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.890169167192651e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,7.304862083401531e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.890048386296256e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0004691449867095,291.1735534667969,294.1499938964844,285.09332275390625,283.3538818359375,287.459228515625,285.2380065917969,290.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.014663578942418,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.0209479331970215,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,9.391912317369132e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.890169167192651e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,7.304862083401531e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.890048386296256e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0004691449867095,291.1735534667969,294.1499938964844,285.09332275390625,283.3538818359375,287.459228515625,285.2380065917969,290.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.014663578942418,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.0209479331970215,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.388770558871327e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.886860061669722e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,7.302418089238927e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.88674073596485e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0004689880297519,291.1729736328125,294.1499938964844,285.07501220703125,283.34161376953125,287.4381103515625,285.2203674316406,290.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919625234440673e-09,0.0010004692012444,-0.0145608065649867,0.0,0.0,0.0,-0.0077474284917116,60.0,-4.031348705291748,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.385499288327992e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.883415623335168e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,7.299873686861247e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.883297025226057e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0004688246699515,291.17236328125,294.1499938964844,285.0566711425781,283.32916259765625,287.4169921875,285.2027893066406,290.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538292661309,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041683197021484,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.378575487062336e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,9.876123658614232e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,7.294487295439467e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,9.876006515696643e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0004684787709265,291.171142578125,294.1499938964844,285.0199890136719,283.30389404296875,287.3748779296875,285.1677551269531,290.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062154769897461,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.378575487062336e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,9.876123658614232e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,7.294487295439467e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,9.876006515696643e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.0004684787709265,291.171142578125,294.1499938964844,285.0199890136719,283.30389404296875,287.3748779296875,285.1677551269531,290.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062154769897461,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.37117001740262e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,9.868325287243351e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,7.288726919796318e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.868209599517286e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0004681088612414,291.169921875,294.1499938964844,284.9833374023437,283.27813720703125,287.3328857421875,285.1329345703125,290.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999147624026145e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082359790802002,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.37117001740262e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,9.868325287243351e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,7.288726919796318e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.868209599517286e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,0.0004681088612414,291.169921875,294.1499938964844,284.9833374023437,283.27813720703125,287.3328857421875,285.1329345703125,290.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999147624026145e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082359790802002,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.36492724576965e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.861750731943177e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,7.283870945684612e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,9.861635771812872e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.0004677970136981,291.1689147949219,294.1499938964844,284.9540100097656,283.2572021484375,287.29937744140625,285.105224609375,290.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.0983405113220215,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.363325079903008e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.860063437372446e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,7.282625301741064e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.859949204837903e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004677170072682,291.1686706542969,294.1499938964844,284.9466552734375,283.2519226074219,287.291015625,285.09832763671875,290.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.6020086347530196e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.10231351852417,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.355090151075274e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.8513912234921e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,7.276219548657537e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.851279173744842e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0004673056828323,291.1673889160156,294.1499938964844,284.9100036621094,283.225341796875,287.249267578125,285.0639343261719,290.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122033596038818,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,9.355090151075274e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.8513912234921e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,7.276219548657537e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.851279173744842e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0004673056828323,291.1673889160156,294.1499938964844,284.9100036621094,283.225341796875,287.249267578125,285.0639343261719,290.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122033596038818,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.350843902211636e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,9.846919419942424e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,7.272916263900697e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.846807370195164e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0004670935450121,291.166748046875,294.1499938964844,284.89166259765625,283.2119140625,287.2284545898437,285.0468444824219,290.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964269120246,5.446258999342035e-09,0.0009964215569198,-0.0133207235485315,0.0,0.0,0.0,-0.0075127608142793,60.0,-4.131809234619141,-0.0,-6.769400329176278e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,9.346521983388811e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,9.842368308454752e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,7.269554771482944e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.842256986303256e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0004668776819016,291.1661071777344,294.1499938964844,284.8733215332031,283.19842529296875,287.2076721191406,285.02978515625,290.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.3923345788575724e-09,0.00099596043583,-0.0131794521585106,0.0,0.0,0.0,-0.0074860281310975,60.0,-4.14153528213501,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.337686788057908e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,9.833064541453496e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,7.26268335711211e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.83295467449352e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0004664363514166,291.1648254394531,294.1499938964844,284.836669921875,283.1712646484375,287.16619873046875,284.995849609375,290.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160852432250977,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.337686788057908e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,9.833064541453496e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,7.26268335711211e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.83295467449352e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0004664363514166,291.1648254394531,294.1499938964844,284.836669921875,283.1712646484375,287.16619873046875,284.995849609375,290.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.160852432250977,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.328651503892615e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,9.823549044085668e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,7.255654782056808e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,9.823440632317217e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0004659850092139,291.1635131835937,294.1499938964844,284.79998779296875,283.14385986328125,287.12481689453125,284.9621276855469,290.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180009365081787,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.328651503892615e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,9.823549044085668e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,7.255654782056808e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,9.823440632317217e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0004659850092139,291.1635131835937,294.1499938964844,284.79998779296875,283.14385986328125,287.12481689453125,284.9621276855469,290.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180009365081787,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.31949107325636e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.813902579480782e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,7.248529436765239e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.813795622903854e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0004655274678952,291.1622009277344,294.1499938964844,284.7633361816406,283.1163330078125,287.0835876464844,284.9286193847656,290.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055086571559286e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.007318839430809,60.0,-4.199034214019775,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.31949107325636e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.813902579480782e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,7.248529436765239e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.813795622903854e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0004655274678952,291.1622009277344,294.1499938964844,284.7633361816406,283.1163330078125,287.0835876464844,284.9286193847656,290.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055086571559286e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.007318839430809,60.0,-4.199034214019775,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.310282621299848e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,9.804205183172598e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,7.241366984089836e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.804099681787191e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004650674818549,291.160888671875,294.1499938964844,284.7266540527344,283.0887145996094,287.04248046875,284.8953552246094,290.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.217960834503174,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.310282621299848e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,9.804205183172598e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,7.241366984089836e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.804099681787191e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004650674818549,291.160888671875,294.1499938964844,284.7266540527344,283.0887145996094,287.04248046875,284.8953552246094,290.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.217960834503174,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,9.305684943683444e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,9.79936376097612e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,7.237790850922465e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.799258987186477e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0004648378235287,291.16021728515625,294.1499938964844,284.7083435058594,283.07489013671875,287.02197265625,284.8788146972656,290.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882848347875779e-09,0.000991603708826,-0.0118446704000234,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227397441864014,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
