time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.301105455961078e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,9.79454052867368e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,7.234228542074561e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.794436482479796e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0004646090383175,291.1595458984375,294.1499938964844,284.69000244140625,283.0610656738281,287.00146484375,284.8623046875,290.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949696093797,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236823558807373,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.292035974795e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.7849901067093e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,7.22717450116761e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.78488751570694e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0004641560371965,291.1581726074219,294.1499938964844,284.6533203125,283.0334167480469,286.9606018066406,284.8294372558594,290.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.712569889875341e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255661964416504,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,9.292035974795e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.7849901067093e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,7.22717450116761e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.78488751570694e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0004641560371965,291.1581726074219,294.1499938964844,284.6533203125,283.0334167480469,286.9606018066406,284.8294372558594,290.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.712569889875341e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255661964416504,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.283154940931126e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.775636863196267e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,7.220265979412943e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.775535727385432e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0004637124075088,291.15679931640625,294.1499938964844,284.6166687011719,283.005859375,286.9198303222656,284.7967834472656,290.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.274510383605957,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.283154940931126e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.775636863196267e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,7.220265979412943e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.775535727385432e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0004637124075088,291.15679931640625,294.1499938964844,284.6166687011719,283.005859375,286.9198303222656,284.7967834472656,290.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.274510383605957,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.275555930798872e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.76763476501219e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,7.214355719042942e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.767534356797114e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004633328062482,291.15557861328125,294.1499938964844,284.5844116210937,282.9817199707031,286.884033203125,284.7681884765625,290.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.5069694643018465e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291135311126709,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.274538024328648e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.76656301645562e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,7.213564094854519e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.766462608240543e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004632819909602,291.1554260253906,294.1499938964844,284.5799865722656,282.9784240722656,286.879150390625,284.7643127441406,290.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.010826613754034,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293406486511231,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.266260167350993e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.757844964042306e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,7.207124872365966e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.757746738614514e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0004628684546332,291.1540222167969,294.1499938964844,284.5433349609375,282.951171875,286.838623046875,284.73199462890625,290.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312387466430664,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.266260167350993e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.757844964042306e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,7.207124872365966e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.757746738614514e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.0004628684546332,291.1540222167969,294.1499938964844,284.5433349609375,282.951171875,286.838623046875,284.73199462890625,290.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312387466430664,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.262271487386896e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.7536452813074e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,7.204022404039279e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.753547055879608e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0004626692389138,291.1533203125,294.1499938964844,284.5249938964844,282.9376525878906,286.818359375,284.71588134765625,290.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341233594828964e-09,0.0009869722416624,-0.0104256477206945,0.0,0.0,0.0,-0.006964951287955,60.0,-4.321922779083252,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.258392674382776e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.749559831107037e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,7.201005064416677e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,9.749463060870768e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0004624754947144,291.1526184082031,294.1499938964844,284.50665283203125,282.9241943359375,286.79815673828125,284.6997985839844,290.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292835420471874e-09,0.0009865583851933,-0.0102988425642251,0.0,0.0,0.0,-0.0069409580901265,60.0,-4.331492424011231,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.251001756638288e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,9.741776739247145e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,7.19525633030571e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.741681424202396e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0004621063126251,291.15118408203125,294.1499938964844,284.4700012207031,282.8974914550781,286.7578125,284.6676940917969,290.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620296046509e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350749969482422,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.251001756638288e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,9.741776739247145e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,7.19525633030571e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,9.741681424202396e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0004621063126251,291.15118408203125,294.1499938964844,284.4700012207031,282.8974914550781,286.7578125,284.6676940917969,290.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620296046509e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350749969482422,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.244155808119105e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.73456772044301e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,7.18993105692789e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.734472405398265e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0004617643426172,291.1497497558594,294.1499938964844,284.4333190917969,282.87115478515625,286.7175598144531,284.6356811523437,290.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370203018188477,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.244155808119105e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.73456772044301e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,7.18993105692789e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.734472405398265e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,0.0004617643426172,291.1497497558594,294.1499938964844,284.4333190917969,282.87115478515625,286.7175598144531,284.6356811523437,290.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370203018188477,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,9.237915219273418e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.727995347930118e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,7.185077265603468e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.727901488076895e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0004614526114892,291.1483154296875,294.1499938964844,284.39666748046875,282.84521484375,286.6773986816406,284.60369873046875,290.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306489124148e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389882564544678,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,9.237915219273418e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.727995347930118e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,7.185077265603468e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.727901488076895e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0004614526114892,291.1483154296875,294.1499938964844,284.39666748046875,282.84521484375,286.6773986816406,284.60369873046875,290.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306489124148e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389882564544678,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.232338925357908e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.722122922539712e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,7.180740067269653e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.722030517878012e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0004611740878317,291.1468505859375,294.1499938964844,284.3599853515625,282.8197326660156,286.6372985839844,284.5716857910156,290.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409822940826416,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.232338925357908e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.722122922539712e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,7.180740067269653e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.722030517878012e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0004611740878317,291.1468505859375,294.1499938964844,284.3599853515625,282.8197326660156,286.6372985839844,284.5716857910156,290.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409822940826416,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.2298214440234e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.719471563585104e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,7.178781379479915e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.719379886519164e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0004610483010765,291.1461181640625,294.1499938964844,284.3416748046875,282.80718994140625,286.6173095703125,284.5556640625,290.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936269532545111e-09,0.000983509235084,-0.0093646068125963,0.0,0.0,0.0,-0.0067641921341419,60.0,-4.419905185699463,-0.0,-6.59507506384216e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,9.227485134033486e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.717010834719986e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.176963845267892e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,9.716919885249808e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004609315947163,291.1453857421875,294.1499938964844,284.3233337402344,282.7947692871094,286.5973205566406,284.53961181640625,290.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709864461769e-09,0.0009832597570493,-0.0092881759628653,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.430060386657715,-0.0,-6.591729828642201e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.223405504599214e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.712715109344572e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,7.173790800152346e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.712624887470156e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0004607278387993,291.1438903808594,294.1499938964844,284.2866516113281,282.7703857421875,286.5574035644531,284.5074462890625,290.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450615406036377,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.223405504599214e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.712715109344572e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,7.173790800152346e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.712624887470156e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0004607278387993,291.1438903808594,294.1499938964844,284.2866516113281,282.7703857421875,286.5574035644531,284.5074462890625,290.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450615406036377,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.220155334332958e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.70929249888286e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.171262404881418e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.709203004604204e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.000460565497633,291.14239501953125,294.1499938964844,284.25,282.74658203125,286.5175476074219,284.47509765625,290.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815535443152385e-09,0.0009824767475947,-0.0090482672676444,0.0,0.0,0.0,-0.0067043383605778,60.0,-4.471531391143799,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.220155334332958e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,9.70929249888286e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.171262404881418e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.709203004604204e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.000460565497633,291.14239501953125,294.1499938964844,284.25,282.74658203125,286.5175476074219,284.47509765625,290.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815535443152385e-09,0.0009824767475947,-0.0090482672676444,0.0,0.0,0.0,-0.0067043383605778,60.0,-4.471531391143799,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.21765240491368e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.70665641943924e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,7.169315358623862e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.70656838035211e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0004604404966812,291.1409606933594,294.1499938964844,284.2148132324219,282.7247009277344,286.4793395996094,284.4438171386719,290.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.7842382560882015e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491936206817627,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.217557089868932e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.706555283628404e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,7.169241143856198e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.706467972137034e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004604356945492,291.1408996582031,294.1499938964844,284.2133483886719,282.72381591796875,286.4777526855469,284.4425048828125,290.89947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631220325827,0.0,0.0,0.0,-0.0066882288083434,60.0,-4.492791175842285,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.215372847393156e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.70425535342656e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,7.167541480157524e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.704168769530952e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004603266133926,291.1393737792969,294.1499938964844,284.1766662597656,282.70233154296875,286.43804931640625,284.40966796875,290.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755709077069014e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514286041259766,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.215372847393156e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.70425535342656e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,7.167541480157524e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.704168769530952e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004603266133926,291.1393737792969,294.1499938964844,284.1766662597656,282.70233154296875,286.43804931640625,284.40966796875,290.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755709077069014e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514286041259766,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.214429155690596e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.703261457616465e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.166808063630015e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.703175601316616e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004602794651873,291.1386108398437,294.1499938964844,284.1583251953125,282.6920471191406,286.418212890625,284.3931579589844,290.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743896304087002e-09,0.0009818641701713,-0.0088605619966983,0.0,0.0,0.0,-0.0066688237711787,60.0,-4.525106906890869,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.213577141053976e-05,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.702363604446872e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,7.166144496295601e-05,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.702278475742788e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004602369153872,291.1378479003906,294.1499938964844,284.1400146484375,282.6820373535156,286.3983764648437,284.3765869140625,290.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219511303787e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535970211029053,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.212140139425172e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.700850932858884e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,7.165026909206063e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.700765804154798e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004601651453413,291.13629150390625,294.1499938964844,284.10333251953125,282.6628112792969,286.3587951660156,284.34326171875,290.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.55781888961792,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.212140139425172e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.700850932858884e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,7.165026909206063e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.700765804154798e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0004601651453413,291.13629150390625,294.1499938964844,284.10333251953125,282.6628112792969,286.3587951660156,284.34326171875,290.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.55781888961792,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.211037831846625e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.69968969002366e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,7.16416907380335e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.699606016511098e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.000460110080894,291.1347351074219,294.1499938964844,284.0666809082031,282.6445617675781,286.3192443847656,284.30963134765625,290.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.701354778229416e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579829216003418,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.211037831846625e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.69968969002366e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,7.16416907380335e-05,297.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.699606016511098e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.000460110080894,291.1347351074219,294.1499938964844,284.0666809082031,282.6445617675781,286.3192443847656,284.30963134765625,290.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.701354778229416e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579829216003418,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.210241842083632e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.698850772110744e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.163549889810383e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.698768553789704e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004600703250616,291.1331481933594,294.1499938964844,284.0299987792969,282.627197265625,286.2797546386719,284.2757568359375,290.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601986885070801,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.210241842083632e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.698850772110744e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.163549889810383e-05,297.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.698768553789704e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004600703250616,291.1331481933594,294.1499938964844,284.0299987792969,282.627197265625,286.2797546386719,284.2757568359375,290.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601986885070801,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.209726704284547e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.698307985672729e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.16314825695008e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.698226494947448e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0004600445681717,291.1315612792969,294.1499938964844,283.99334716796875,282.6106262207031,286.2403259277344,284.2416076660156,290.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624281406402588,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.209726704284547e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.698307985672729e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,7.16314825695008e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.698226494947448e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0004600445681717,291.1315612792969,294.1499938964844,283.99334716796875,282.6106262207031,286.2403259277344,284.2416076660156,290.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624281406402588,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
