time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.209566633217035e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,9.69813991105184e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,7.163023838074878e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.698059147922322e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.000460036622826,291.1307678222656,294.1499938964844,283.9750061035156,282.6025695800781,286.2206420898437,284.22442626953125,290.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752769407216e-09,0.0009813412325456,-0.0087003549560904,0.0,0.0,0.0,-0.0066385120153427,60.0,-4.635477542877197,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.20946622500196e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.698033682070673e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,7.162945985328406e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.697952918941156e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0004600315878633,291.1299743652344,294.1499938964844,283.9566650390625,282.5946960449219,286.2009582519531,284.2071838378906,290.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814442605503915e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.646702766418457,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.20943421078846e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.697999485069886e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,7.162920519476756e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.697920177131893e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004600299871526,291.1283569335937,294.1499938964844,283.9200134277344,282.5793762207031,286.16162109375,284.1724853515625,290.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669233322143555,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.20943421078846e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.697999485069886e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,7.162920519476756e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.697920177131893e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004600299871526,291.1283569335937,294.1499938964844,283.9200134277344,282.5793762207031,286.16162109375,284.1724853515625,290.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669233322143555,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.209607378579676e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.69818138401024e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,7.163054397096857e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.698102803668009e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0004600386309903,291.1267395019531,294.1499938964844,283.8833312988281,282.56451416015625,286.122314453125,284.13751220703125,290.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691868782043457,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.209607378579676e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.69818138401024e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,7.163054397096857e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.698102803668009e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0004600386309903,291.1267395019531,294.1499938964844,283.8833312988281,282.56451416015625,286.122314453125,284.13751220703125,290.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691868782043457,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.209960990119724e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.698553185444324e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.163329428294674e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.698476060293616e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004600562970153,291.1250915527344,294.1499938964844,283.8466796875,282.5500183105469,286.08306884765625,284.1023254394531,290.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122358381748,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714594841003418,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.209960990119724e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.698553185444324e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.163329428294674e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.698476060293616e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004600562970153,291.1250915527344,294.1499938964844,283.8466796875,282.5500183105469,286.08306884765625,284.1023254394531,290.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122358381748,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714594841003418,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.21047103474848e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.699090151116252e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,7.163725967984647e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.699013753561304e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.000460081762867,291.1234436035156,294.1499938964844,283.8099975585937,282.5357971191406,286.0438537597656,284.0668640136719,290.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935385860914494e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737401008605957,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.21047103474848e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.699090151116252e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,7.163725967984647e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.699013753561304e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.000460081762867,291.1234436035156,294.1499938964844,283.8099975585937,282.5357971191406,286.0438537597656,284.0668640136719,290.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935385860914494e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737401008605957,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.210778080159798e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.699413203634322e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,7.163964619394392e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.699337533675134e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0004600971005856,291.12261962890625,294.1499938964844,283.7916564941406,282.5287780761719,286.0242919921875,284.0490417480469,290.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748831272125244,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.211114229401574e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.699768270365894e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,7.164225826272741e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.699692600406706e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0004601139517035,291.12176513671875,294.1499938964844,283.7733459472656,282.52178955078125,286.00469970703125,284.0311584472656,290.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.760276317596436,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.211868018610404e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.70056134974584e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,7.164812268456444e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.700486407382414e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0004601515829563,291.1200866699219,294.1499938964844,283.7366638183594,282.50787353515625,285.965576171875,283.9952392578125,290.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783206939697266,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.211868018610404e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.70056134974584e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,7.164812268456444e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.700486407382414e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,0.0004601515829563,291.1200866699219,294.1499938964844,283.7366638183594,282.50787353515625,285.965576171875,283.9952392578125,290.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783206939697266,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.212710574502124e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.701448288979007e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,7.16546710464172e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.701374801807106e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0004601936961989,291.118408203125,294.1499938964844,283.70001220703125,282.4939270019531,285.926513671875,283.9591064453125,290.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.8061842918396,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.212710574502124e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.701448288979007e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,7.16546710464172e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.701374801807106e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0004601936961989,291.118408203125,294.1499938964844,283.70001220703125,282.4939270019531,285.926513671875,283.9591064453125,290.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.8061842918396,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.213620069203898e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.702405805001035e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,7.166173600126058e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.702332317829132e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004602390981744,291.11669921875,294.1499938964844,283.663330078125,282.4798889160156,285.887451171875,283.9227905273437,290.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829196453094482,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.213620069203898e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.702405805001035e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,7.166173600126058e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.702332317829132e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004602390981744,291.11669921875,294.1499938964844,283.663330078125,282.4798889160156,285.887451171875,283.9227905273437,290.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829196453094482,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.214573947247118e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.703409887151793e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,7.166915747802705e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.703337855171412e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0004602867702487,291.114990234375,294.1499938964844,283.6266784667969,282.46563720703125,285.84844970703125,283.8863220214844,290.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852232456207275,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,9.214573947247118e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.703409887151793e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,7.166915747802705e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.703337855171412e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0004602867702487,291.114990234375,294.1499938964844,283.6266784667969,282.46563720703125,285.84844970703125,283.8863220214844,290.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852232456207275,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.215061436407268e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.703922842163593e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,7.167294825194404e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.703851537778974e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,0.000460311101051,291.1141357421875,294.1499938964844,283.6083374023437,282.4584350585937,285.8289489746094,283.8680114746094,290.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.86375617980957,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.215551835950464e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.7044394351542e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,7.167676085373387e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.70436813076958e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004603356064762,291.1132507324219,294.1499938964844,283.5899963378906,282.4511413574219,285.8094787597656,283.84967041015625,290.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875280857086182,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.216532635036856e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.705471893539652e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,7.168438605731353e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.705402044346556e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0004603846173267,291.11151123046875,294.1499938964844,283.5533447265625,282.43621826171875,285.7705383300781,283.8128662109375,290.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898329734802246,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,9.216532635036856e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.705471893539652e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,7.168438605731353e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.705402044346556e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0004603846173267,291.11151123046875,294.1499938964844,283.5533447265625,282.43621826171875,285.7705383300781,283.8128662109375,290.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898329734802246,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.217495244229212e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.706485434435308e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,7.169186574174091e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.706416312837972e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0004604326968546,291.1097717285156,294.1499938964844,283.51666259765625,282.4208374023437,285.7316589355469,283.7759704589844,290.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92136812210083,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.217495244229212e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.706485434435308e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,7.169186574174091e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.706416312837972e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0004604326968546,291.1097717285156,294.1499938964844,283.51666259765625,282.4208374023437,285.7316589355469,283.7759704589844,290.8403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92136812210083,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.218418563250452e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.707457502372564e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,7.169904711190611e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.70738910837099e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004604788264259,291.1080017089844,294.1499938964844,283.4800109863281,282.4049072265625,285.6927795410156,283.73895263671875,290.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.9443840980529785,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.218418563250452e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.707457502372564e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,7.169904711190611e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.70738910837099e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004604788264259,291.1080017089844,294.1499938964844,283.4800109863281,282.4049072265625,285.6927795410156,283.73895263671875,290.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.9443840980529785,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.219281491823494e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.708366269478574e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,7.170575554482639e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.708298603072762e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0004605219291988,291.1062316894531,294.1499938964844,283.4433288574219,282.3883361816406,285.6539611816406,283.7018737792969,290.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967365741729736,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.219281491823494e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.708366269478574e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,7.170575554482639e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,9.708298603072762e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0004605219291988,291.1062316894531,294.1499938964844,283.4433288574219,282.3883361816406,285.6539611816406,283.7018737792969,290.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967365741729736,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.21968385227956e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.70878973021172e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,7.170888420660049e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.708722063805908e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004605420108418,291.1053161621094,294.1499938964844,283.42498779296875,282.3797607421875,285.6345520019531,283.6833190917969,290.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.97883939743042,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.220062202075496e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.709188452688976e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,7.171182369347662e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.709121513878928e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004605609574355,291.1044311523437,294.1499938964844,283.4066772460937,282.3710021972656,285.6151733398437,283.66473388671875,290.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990299701690674,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.220740321325138e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.709901496535168e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,7.171709148678929e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.709835285320878e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004605948051903,291.1026306152344,294.1499938964844,283.3699951171875,282.35284423828125,285.576416015625,283.6275634765625,290.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013176441192627,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.220740321325138e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.709901496535168e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,7.171709148678929e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.709835285320878e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,0.0004605948051903,291.1026306152344,294.1499938964844,283.3699951171875,282.35284423828125,285.576416015625,283.6275634765625,290.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013176441192627,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.221289656125008e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.710480662761256e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,7.172136974986643e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.710415179142728e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0004606222501024,291.1007995605469,294.1499938964844,283.3333435058594,282.333740234375,285.5376892089844,283.5903625488281,290.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035979747772217,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.221289656125008e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.710480662761256e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,7.172136974986643e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.710415179142728e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0004606222501024,291.1007995605469,294.1499938964844,283.3333435058594,282.333740234375,285.5376892089844,283.5903625488281,290.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035979747772217,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.221688378602266e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.710899757919832e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,7.172446203185245e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.710835001897068e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0004606421571224,291.0989685058594,294.1499938964844,283.2966613769531,282.31365966796875,285.4989929199219,283.5531921386719,290.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058695793151856,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.221688378602266e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.710899757919832e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,7.172446203185245e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.710835001897068e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0004606421571224,291.0989685058594,294.1499938964844,283.2966613769531,282.31365966796875,285.4989929199219,283.5531921386719,290.8205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058695793151856,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.221909567713736e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.711132588563488e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,7.172618643380702e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.711068560136482e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.000460653216578,291.0971374511719,294.1499938964844,283.260009765625,282.29248046875,285.4603271484375,283.5160217285156,290.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081310272216797,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
