time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.221909567713736e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.711132588563488e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,7.172618643380702e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.711068560136482e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.000460653216578,291.0971374511719,294.1499938964844,283.260009765625,282.29248046875,285.4603271484375,283.5160217285156,290.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081310272216797,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,9.221944492310286e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,9.711168968351558e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,7.172644836828113e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.711105667520314e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004606549628078,291.09619140625,294.1499938964844,283.2416687011719,282.2814636230469,285.4410095214844,283.4974670410156,290.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043838051888e-09,0.0009826434543356,-0.0090993819758296,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092572212219238,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.221925574820487e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.711149323266e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,7.172630284912884e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.711086022434756e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004606540314853,291.09527587890625,294.1499938964844,283.22332763671875,282.2701110839844,285.42169189453125,283.4789123535156,290.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103803634643555,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.221708023687825e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,9.710920130601151e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,7.172460755100474e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.710857557365672e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0004606431757565,291.0934143066406,294.1499938964844,283.1866760253906,282.2464904785156,285.38311767578125,283.44189453125,290.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.12616491317749,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.221708023687825e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,9.710920130601151e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,7.172460755100474e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.710857557365672e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0004606431757565,291.0934143066406,294.1499938964844,283.1866760253906,282.2464904785156,285.38311767578125,283.44189453125,290.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.12616491317749,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.22122344491072e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,9.710409358376636e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,7.172083860496059e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,9.710347512736917e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0004606189613696,291.0915222167969,294.1499938964844,283.1499938964844,282.22149658203125,285.34454345703125,283.40496826171875,290.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848526872733e-09,0.0009825648739933,-0.0090752886608242,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.148369789123535,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.22122344491072e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,9.710409358376636e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,7.172083860496059e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,9.710347512736917e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0004606189613696,291.0915222167969,294.1499938964844,283.1499938964844,282.22149658203125,285.34454345703125,283.40496826171875,290.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848526872733e-09,0.0009825648739933,-0.0090752886608242,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.148369789123535,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.2205977125559e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,9.709750156616792e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.171596371335909e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.709689038572832e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0004605876747518,291.0896301269531,294.1499938964844,283.11334228515625,282.1949462890625,285.3060302734375,283.3681640625,290.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170434474945068,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.2205977125559e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,9.709750156616792e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.171596371335909e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.709689038572832e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0004605876747518,291.0896301269531,294.1499938964844,283.11334228515625,282.1949462890625,285.3060302734375,283.3681640625,290.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170434474945068,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,9.220031643053515e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.709153528092428e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,7.17115617590025e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.709093865239991e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0004605594149325,291.0877380371094,294.1499938964844,283.07666015625,282.1667175292969,285.2675476074219,283.3314514160156,290.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192459583282471,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,9.220031643053515e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,9.709153528092428e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,7.17115617590025e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.709093865239991e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0004605594149325,291.0877380371094,294.1499938964844,283.07666015625,282.1667175292969,285.2675476074219,283.3314514160156,290.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192459583282471,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.219793719239532e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,9.7089032351505e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,7.17097136657685e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.708843572298063e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0004605475696735,291.0867919921875,294.1499938964844,283.0583190917969,282.1520080566406,285.2483215332031,283.3131103515625,290.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280948206782,0.0,0.0,0.0,-0.0067005213350057,60.0,-5.203480243682861,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,9.219595813192429e-05,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.708695142762735e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,7.17081711627543e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,9.7086354799103e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,0.0004605376743711,291.0858154296875,294.1499938964844,283.0400085449219,282.1369323730469,285.2290954589844,283.2947998046875,290.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80532982902082e-09,0.0009823894361034,-0.009021527133882,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214513301849365,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.219348430633544e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.708433935884386e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,7.170624303398654e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,9.708375000627711e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0004605253052432,291.0838928222656,294.1499938964844,283.0033264160156,282.1056823730469,285.190673828125,283.2582092285156,290.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236633777618408,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.219348430633544e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,9.708433935884386e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,7.170624303398654e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,9.708375000627711e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0004605253052432,291.0838928222656,294.1499938964844,283.0033264160156,282.1056823730469,285.190673828125,283.2582092285156,290.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236633777618408,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.219330968335272e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,9.708415745990352e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,7.170610479079187e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.7083582659252e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0004605244612321,291.0819396972656,294.1499938964844,282.9666748046875,282.0731506347656,285.1522827148437,283.2216186523437,290.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258855819702148,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,9.219330968335272e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,9.708415745990352e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,7.170610479079187e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.7083582659252e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0004605244612321,291.0819396972656,294.1499938964844,282.9666748046875,282.0731506347656,285.1522827148437,283.2216186523437,290.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258855819702148,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.219564526574686e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,9.708660945761947e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,7.17079165042378e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.708604193292558e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0004605361027643,291.0799865722656,294.1499938964844,282.92999267578125,282.0393981933594,285.1139221191406,283.1849975585937,290.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281197547912598,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.219564526574686e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,9.708660945761947e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,7.17079165042378e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.708604193292558e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,0.0004605361027643,291.0799865722656,294.1499938964844,282.92999267578125,282.0393981933594,285.1139221191406,283.1849975585937,290.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281197547912598,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.220041829394177e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.709163714433088e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,7.171162724262103e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,9.709106961963698e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0004605599388014,291.0780334472656,294.1499938964844,282.8933410644531,282.0045471191406,285.0755920410156,283.1483459472656,290.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.8105723021431e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.3036651611328125,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.220041829394177e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.709163714433088e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,7.171162724262103e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,9.709106961963698e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0004605599388014,291.0780334472656,294.1499938964844,282.8933410644531,282.0045471191406,285.0755920410156,283.1483459472656,290.7826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.8105723021431e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.3036651611328125,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.2203619715292e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,9.709500591270626e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,7.171411562012509e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.709444566396996e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0004605759459082,291.0770263671875,294.1499938964844,282.875,281.9867553710937,285.05645751953125,283.1299743652344,290.7809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814526472467605e-09,0.0009824680164456,-0.0090456241741776,0.0,0.0,0.0,-0.0067038377746939,60.0,-5.314944744110107,-0.0,-6.58111858342636e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.220728679792956e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.709886217024176e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,7.171696779550985e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,9.70983091974631e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0004605942522175,291.0760498046875,294.1499938964844,282.8566589355469,281.9687194824219,285.03729248046875,283.1116027832031,290.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825105080381,3.819053517872817e-09,0.0009825067827478,-0.0090574854984879,0.0,0.0,0.0,-0.0067060822620987,60.0,-5.326251983642578,-0.0,-6.581637279623467e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.22156177693978e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,9.710763697512448e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,7.172345067374408e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.71070912783034e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0004606358997989,291.0740661621094,294.1499938964844,282.82000732421875,281.9320373535156,284.9990234375,283.07476806640625,290.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829365713414745e-09,0.0009825949091464,-0.0090845050290226,0.0,0.0,0.0,-0.0067111942917108,60.0,-5.34893274307251,-0.0,-6.582818912193035e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,9.22156177693978e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,9.710763697512448e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,7.172345067374408e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.71070912783034e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0004606358997989,291.0740661621094,294.1499938964844,282.82000732421875,281.9320373535156,284.9990234375,283.07476806640625,290.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829365713414745e-09,0.0009825949091464,-0.0090845050290226,0.0,0.0,0.0,-0.0067111942917108,60.0,-5.34893274307251,-0.0,-6.582818912193035e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.222455992130564e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.711705206427725e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,7.173039921326563e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.711650636745615e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.0004606805450748,291.0720520019531,294.1499938964844,282.7833251953125,281.8946228027344,284.96075439453125,283.0378112792969,290.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826932800933,3.840426199275271e-09,0.0009826894383877,-0.009113484993577,0.0,0.0,0.0,-0.0067166774533689,60.0,-5.3716654777526855,-0.0,-6.58408652043363e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.222455992130564e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.711705206427725e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,7.173039921326563e-05,297.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.711650636745615e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.0004606805450748,291.0720520019531,294.1499938964844,282.7833251953125,281.8946228027344,284.96075439453125,283.0378112792969,290.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826932800933,3.840426199275271e-09,0.0009826894383877,-0.009113484993577,0.0,0.0,0.0,-0.0067166774533689,60.0,-5.3716654777526855,-0.0,-6.58408652043363e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.223300003213808e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.712594328448176e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,7.173696212703362e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,9.712540486361831e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0004607227165251,291.0700378417969,294.1499938964844,282.7466735839844,281.8565368652344,284.9225158691406,283.00079345703125,290.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850876950650672e-09,0.0009827788453549,-0.0091408668085932,0.0,0.0,0.0,-0.0067218584008514,60.0,-5.394395351409912,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.223300003213808e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.712594328448176e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,7.173696212703362e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,9.712540486361831e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,0.0004607227165251,291.0700378417969,294.1499938964844,282.7466735839844,281.8565368652344,284.9225158691406,283.00079345703125,290.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850876950650672e-09,0.0009827788453549,-0.0091408668085932,0.0,0.0,0.0,-0.0067218584008514,60.0,-5.394395351409912,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.223972301697358e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,9.713301551528276e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,7.17421862646006e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,9.713248437037691e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0004607563023455,291.0680236816406,294.1499938964844,282.7099914550781,281.81793212890625,284.8843078613281,282.9637145996094,290.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591752016259315e-09,0.0009828498587012,-0.0091626094654202,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417054653167725,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.223972301697358e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,9.713301551528276e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,7.17421862646006e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,9.713248437037691e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0004607563023455,291.0680236816406,294.1499938964844,282.7099914550781,281.81793212890625,284.8843078613281,282.9637145996094,290.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591752016259315e-09,0.0009828498587012,-0.0091626094654202,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417054653167725,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.224202949553728e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.713544568512587e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,7.174398342613131e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.713491454022004e-05,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0004607678274624,291.0669860839844,294.1499938964844,282.6916809082031,281.7984619140625,284.865234375,282.9451599121094,290.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016928479761e-09,0.0009828740730881,-0.0091700553894042,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.428334712982178,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,9.224343375535682e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.713692270452157e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,7.174506754381582e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.713639883557336e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,0.0004607748414855,291.06597900390625,294.1499938964844,282.67333984375,281.7789306640625,284.8461303710937,282.9266357421875,290.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637280042053135e-09,0.0009828887414187,-0.0091745387762784,0.0,0.0,0.0,-0.0067282291129231,60.0,-5.439568519592285,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.224292443832384e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,9.713638428365812e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,7.174467464210466e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,9.71358604147099e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0004607722803484,291.0639038085937,294.1499938964844,282.6366577148437,281.7395935058594,284.8079833984375,282.8895568847656,290.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630227905400716e-09,0.0009828828042373,-0.0091726901009678,0.0,0.0,0.0,-0.0067278794012963,60.0,-5.461860656738281,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.224292443832384e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,9.713638428365812e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,7.174467464210466e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,9.71358604147099e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0004607722803484,291.0639038085937,294.1499938964844,282.6366577148437,281.7395935058594,284.8079833984375,282.8895568847656,290.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630227905400716e-09,0.0009828828042373,-0.0091726901009678,0.0,0.0,0.0,-0.0067278794012963,60.0,-5.461860656738281,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.223717643180862e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,9.713033068692312e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,7.174019992817193e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.712981409393252e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0004607435839716,291.0618591308594,294.1499938964844,282.6000061035156,281.7000732421875,284.7698669433594,282.85260009765625,290.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855793462292922e-09,0.0009828209877014,-0.0091537497937679,0.0,0.0,0.0,-0.0067242961376905,60.0,-5.4838643074035645,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.223717643180862e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,9.713033068692312e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,7.174019992817193e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.712981409393252e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,0.0004607435839716,291.0618591308594,294.1499938964844,282.6000061035156,281.7000732421875,284.7698669433594,282.85260009765625,290.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855793462292922e-09,0.0009828209877014,-0.0091537497937679,0.0,0.0,0.0,-0.0067242961376905,60.0,-5.4838643074035645,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,9.222542576026171e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.71179542830214e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,7.173106132540852e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,9.7117452241946e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0004606849106494,291.0597839355469,294.1499938964844,282.5633239746094,281.6604919433594,284.73175048828125,282.8158264160156,290.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841087892197947e-09,0.0009826952591538,-0.0091152181848883,0.0,0.0,0.0,-0.0067170057445764,60.0,-5.505521297454834,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,9.222542576026171e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.71179542830214e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,7.173106132540852e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,9.7117452241946e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0004606849106494,291.0597839355469,294.1499938964844,282.5633239746094,281.6604919433594,284.73175048828125,282.8158264160156,290.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841087892197947e-09,0.0009826952591538,-0.0091152181848883,0.0,0.0,0.0,-0.0067170057445764,60.0,-5.505521297454834,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
