time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.220727224601431e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.709884034236892e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,7.171693869167939e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.709833830129357e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0004605942231137,291.05767822265625,294.1499938964844,282.52667236328125,281.62091064453125,284.6936950683594,282.7792358398437,290.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526791095733643,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,9.220727224601431e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.709884034236892e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,7.171693869167939e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.709833830129357e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0004605942231137,291.05767822265625,294.1499938964844,282.52667236328125,281.62091064453125,284.6936950683594,282.7792358398437,290.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526791095733643,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,9.219578350894152e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.708673314889892e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,7.170799653977156e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,9.708623838378116e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0004605368012562,291.056640625,294.1499938964844,282.5083312988281,281.6011657714844,284.6746520996094,282.7610778808594,290.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804050408007242e-09,0.0009823784930631,-0.009018175303936,0.0,0.0,0.0,-0.0066986447200179,60.0,-5.5372700691223145,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,9.218270861310884e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,9.70729670370929e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,7.169783202698454e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,9.707247227197512e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,0.0004604714922606,291.0555725097656,294.1499938964844,282.489990234375,281.5814514160156,284.6556396484375,282.74298095703125,290.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822427527979,3.7877274650099935e-09,0.0009822389110922,-0.0089754061773419,0.0,0.0,0.0,-0.0066905529238283,60.0,-5.54764986038208,-0.0,-6.57804832826514e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.215215686708687e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,9.704079275252298e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,7.167406874941662e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.704031253932044e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0004603189299814,291.053466796875,294.1499938964844,282.4533386230469,281.542236328125,284.6176452636719,282.70703125,290.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.7496028504335754e-09,0.0009819129481911,-0.0088755143806338,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.568125247955322,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.215215686708687e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,9.704079275252298e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,7.167406874941662e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.704031253932044e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0004603189299814,291.053466796875,294.1499938964844,282.4533386230469,281.542236328125,284.6176452636719,282.70703125,290.7391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.7496028504335754e-09,0.0009819129481911,-0.0088755143806338,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.568125247955322,-0.0,-6.573682043153894e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,9.211633005179463e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,9.700306691229343e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,7.16462018317543e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.70025866990909e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0004601399705279,291.05133056640625,294.1499938964844,282.4166564941406,281.5033874511719,284.5796813964844,282.67144775390625,290.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704900830570068e-09,0.0009815307566896,-0.0087583865970373,0.0,0.0,0.0,-0.0066494923084974,60.0,-5.58822774887085,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,9.211633005179463e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,9.700306691229343e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,7.16462018317543e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,9.70025866990909e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0004601399705279,291.05133056640625,294.1499938964844,282.4166564941406,281.5033874511719,284.5796813964844,282.67144775390625,290.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815344819799,3.704900830570068e-09,0.0009815307566896,-0.0087583865970373,0.0,0.0,0.0,-0.0066494923084974,60.0,-5.58822774887085,-0.0,-6.56856471437095e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,9.207622497342528e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.69608299783431e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,7.161500252550468e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,9.696035704109818e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.000459939619759,291.0491943359375,294.1499938964844,282.3800048828125,281.4649658203125,284.5417785644531,282.6362609863281,290.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.6548661874746805e-09,0.0009811029303818,-0.0086272871121764,0.0,0.0,0.0,-0.0066246879287064,60.0,-5.608011722564697,-0.0,-6.56283845046346e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,9.207622497342528e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.69608299783431e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,7.161500252550468e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,9.696035704109818e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.000459939619759,291.0491943359375,294.1499938964844,282.3800048828125,281.4649658203125,284.5417785644531,282.6362609863281,290.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.6548661874746805e-09,0.0009811029303818,-0.0086272871121764,0.0,0.0,0.0,-0.0066246879287064,60.0,-5.608011722564697,-0.0,-6.56283845046346e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.203297668136656e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,9.691528248367832e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,7.15813584974967e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.6914816822391e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0004597235820256,291.04705810546875,294.1499938964844,282.34332275390625,281.4271240234375,284.5038757324219,282.6014404296875,290.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009155657268366e-09,0.0009806415764614,-0.0084859272465109,0.0,0.0,0.0,-0.0065979422070086,60.0,-5.627546310424805,-0.0,-6.556667386803383e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.203297668136656e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,9.691528248367832e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,7.15813584974967e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.6914816822391e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0004597235820256,291.04705810546875,294.1499938964844,282.34332275390625,281.4271240234375,284.5038757324219,282.6014404296875,290.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009155657268366e-09,0.0009806415764614,-0.0084859272465109,0.0,0.0,0.0,-0.0065979422070086,60.0,-5.627546310424805,-0.0,-6.556667386803383e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.201055217999964e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.689167200122029e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,7.15639180270955e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,9.689120633993298e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0004596115613821,291.04595947265625,294.1499938964844,282.32501220703125,281.408447265625,284.4849548339844,282.5841979980469,290.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572948381602714e-09,0.0009804023429751,-0.0084126470610499,0.0,0.0,0.0,-0.0065840776078403,60.0,-5.637233734130859,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,9.198780753649773e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.686771227279678e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,7.154623017413542e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.686725388746709e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,0.000459497940028,291.0448913574219,294.1499938964844,282.3066711425781,281.38995361328125,284.4660339355469,282.5670471191406,290.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.5445759660746035e-09,0.0009801597334444,-0.0083383060991764,0.0,0.0,0.0,-0.0065700123086571,60.0,-5.646884918212891,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.194187441607936e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,9.68193489825353e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,7.151050522224978e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,9.68188905972056e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0004592685145325,291.042724609375,294.1499938964844,282.2699890136719,281.353515625,284.42822265625,282.53302001953125,290.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487291344583809e-09,0.0009796698577702,-0.0081882094964385,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.666112899780273,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.194187441607936e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,9.68193489825353e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,7.151050522224978e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,9.68188905972056e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0004592685145325,291.042724609375,294.1499938964844,282.2699890136719,281.353515625,284.42822265625,282.53302001953125,290.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487291344583809e-09,0.0009796698577702,-0.0081882094964385,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.666112899780273,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,9.1896225058008e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.67712767305784e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,7.147499854909256e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.677082562120631e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0004590405151247,291.04052734375,294.1499938964844,282.2333374023437,281.3179931640625,284.3904724121094,282.4992980957031,290.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357331524192e-09,0.0009791830088943,-0.0080390302464365,0.0,0.0,0.0,-0.0065133888274431,60.0,-5.685291290283203,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,9.1896225058008e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.67712767305784e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,7.147499854909256e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,9.677082562120631e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0004590405151247,291.04052734375,294.1499938964844,282.2333374023437,281.3179931640625,284.3904724121094,282.4992980957031,290.7165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357331524192e-09,0.0009791830088943,-0.0080390302464365,0.0,0.0,0.0,-0.0065133888274431,60.0,-5.685291290283203,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.185176168102772e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.672444866737352e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,7.144040864659473e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,9.672400483395904e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.0004588183946907,291.038330078125,294.1499938964844,282.1966552734375,281.2834167480469,284.35272216796875,282.4659118652344,290.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897028507462e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.7044830322265625,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.185176168102772e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,9.672444866737352e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,7.144040864659473e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,9.672400483395904e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.0004588183946907,291.038330078125,294.1499938964844,282.1966552734375,281.2834167480469,284.35272216796875,282.4659118652344,290.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374897028507462e-09,0.0009787088492885,-0.0078937113285064,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.7044830322265625,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.180920460494237e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,9.667963604442777e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,7.140731031540781e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.667919221101327e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.000458605820313,291.0361328125,294.1499938964844,282.1600036621094,281.2499389648437,284.3150329589844,282.4327697753906,290.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815267298689e-09,0.0009782548295333,-0.0077546252869069,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.7237396240234375,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.180920460494237e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,9.667963604442777e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,7.140731031540781e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.667919221101327e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.000458605820313,291.0361328125,294.1499938964844,282.1600036621094,281.2499389648437,284.3150329589844,282.4327697753906,290.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815267298689e-09,0.0009782548295333,-0.0077546252869069,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.7237396240234375,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,9.178882464766502e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.665817196946592e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,7.139145600376651e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,9.665773541200906e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0004585040151141,291.0350341796875,294.1499938964844,282.14166259765625,281.233642578125,284.29620361328125,282.416259765625,290.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780407417565,3.2963958229714763e-09,0.0009780374821275,-0.0076880203559994,0.0,0.0,0.0,-0.0064469780772924,60.0,-5.733405590057373,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,9.176912863040344e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,9.663742821430787e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,7.137613283703104e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,9.663699165685102e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,0.0004584056150633,291.0339050292969,294.1499938964844,282.1233215332031,281.2176513671875,284.2773742675781,282.3998413085937,290.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.2718243669904723e-09,0.0009778273524716,-0.0076236370950937,0.0,0.0,0.0,-0.0064347968436777,60.0,-5.743103504180908,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.173196303891018e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.65982981142588e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,7.13472327333875e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.659786883275956e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0004582199908327,291.0316772460937,294.1499938964844,282.086669921875,281.1866455078125,284.23974609375,282.3670654296875,290.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254672266418542e-09,0.0009774309583008,-0.007502170279622,0.0,0.0,0.0,-0.0064118155278265,60.0,-5.762609481811523,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.173196303891018e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.65982981142588e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,7.13472327333875e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.659786883275956e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0004582199908327,291.0316772460937,294.1499938964844,282.086669921875,281.1866455078125,284.23974609375,282.3670654296875,290.7012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254672266418542e-09,0.0009774309583008,-0.007502170279622,0.0,0.0,0.0,-0.0064118155278265,60.0,-5.762609481811523,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,9.169805707642809e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,9.656258771428838e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,7.132085738703609e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.656216570874676e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,0.0004580506065394,291.0294494628906,294.1499938964844,282.04998779296875,281.1570129394531,284.2021484375,282.3344116210937,290.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.183165508957586e-09,0.0009770692558959,-0.0073913293890655,0.0,0.0,0.0,-0.0063908449374139,60.0,-5.782285690307617,-0.0,-6.508979311092844e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,9.169805707642809e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,9.656258771428838e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,7.132085738703609e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.656216570874676e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,0.0004580506065394,291.0294494628906,294.1499938964844,282.04998779296875,281.1570129394531,284.2021484375,282.3344116210937,290.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.183165508957586e-09,0.0009770692558959,-0.0073913293890655,0.0,0.0,0.0,-0.0063908449374139,60.0,-5.782285690307617,-0.0,-6.508979311092844e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.167458483716472e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,9.6537871286273e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.653744928073138e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0004579333763103,291.0271911621094,294.1499938964844,282.0133361816406,281.1287536621094,284.1645812988281,282.3017883300781,290.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153865835159308e-09,0.000976818613708,-0.0073145567439496,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.802322864532471,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.167458483716472e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,9.6537871286273e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,7.13026020093821e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.653744928073138e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0004579333763103,291.0271911621094,294.1499938964844,282.0133361816406,281.1287536621094,284.1645812988281,282.3017883300781,290.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153865835159308e-09,0.000976818613708,-0.0073145567439496,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.802322864532471,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,9.16677963687107e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.653071901993826e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,7.129731238819659e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.653030429035424e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.000457899441244,291.0249328613281,294.1499938964844,281.9766540527344,281.1016845703125,284.12701416015625,282.2689819335937,290.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922389954328,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823233604431152,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,9.16677963687107e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.653071901993826e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,7.129731238819659e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.653030429035424e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.000457899441244,291.0249328613281,294.1499938964844,281.9766540527344,281.1016845703125,284.12701416015625,282.2689819335937,290.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922389954328,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823233604431152,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.167027747025712e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,9.653332381276414e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,7.129924051696435e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,9.653291635913774e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0004579118394758,291.0238037109375,294.1499938964844,281.9583435058594,281.08856201171875,284.1082458496094,282.2524108886719,290.6875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.14841064330551e-09,0.0009767719311639,-0.0073002623394131,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.83406925201416,-0.0,-6.50502016696919e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,9.167648386210205e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.653986489865928e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,7.130407175282016e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,9.65394574450329e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0004579428641591,291.02264404296875,294.1499938964844,281.94000244140625,281.07568359375,284.0894775390625,282.2357177734375,290.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561206981223222e-09,0.0009768378222361,-0.007320465054363,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.845146179199219,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,9.169957047561184e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.656417387304828e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,7.132202881621197e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.65637736953795e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0004580581735353,291.0203552246094,294.1499938964844,281.9033203125,281.0506591796875,284.0519714355469,282.20184326171875,290.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184829733271499e-09,0.0009770832257345,-0.0073956898413598,0.0,0.0,0.0,-0.0063916686922311,60.0,-5.867995262145996,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,9.169957047561184e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.656417387304828e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,7.132202881621197e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.65637736953795e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0004580581735353,291.0203552246094,294.1499938964844,281.9033203125,281.0506591796875,284.0519714355469,282.20184326171875,290.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184829733271499e-09,0.0009770832257345,-0.0073956898413598,0.0,0.0,0.0,-0.0063916686922311,60.0,-5.867995262145996,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,9.173606667900458e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,9.66026054811664e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,7.13504123268649e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,9.66022053034976e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0004582404799293,291.01806640625,294.1499938964844,281.8666687011719,281.0265197753906,284.0144348144531,282.1671447753906,290.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302474028966803e-09,0.0009774715872481,-0.007514695636928,0.0,0.0,0.0,-0.006414184346795,60.0,-5.891747951507568,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,9.173606667900458e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,9.66026054811664e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,7.13504123268649e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,9.66022053034976e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0004582404799293,291.01806640625,294.1499938964844,281.8666687011719,281.0265197753906,284.0144348144531,282.1671447753906,290.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302474028966803e-09,0.0009774715872481,-0.007514695636928,0.0,0.0,0.0,-0.006414184346795,60.0,-5.891747951507568,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,9.178504114970563e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,9.665417746873572e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,7.138850196497515e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.665378456702456e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0004584851267281,291.0157470703125,294.1499938964844,281.8299865722656,281.00311279296875,283.9769287109375,282.13153076171875,290.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291213523937131e-09,0.0009779928950592,-0.0076744416728615,0.0,0.0,0.0,-0.0064444076269865,60.0,-5.916346549987793,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
