time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,9.178504114970563e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,9.665417746873572e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,7.138850196497515e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.665378456702456e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0004584851267281,291.0157470703125,294.1499938964844,281.8299865722656,281.00311279296875,283.9769287109375,282.13153076171875,290.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291213523937131e-09,0.0009779928950592,-0.0076744416728615,0.0,0.0,0.0,-0.0064444076269865,60.0,-5.916346549987793,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.184558439301328e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,9.67179294093512e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,7.143559196265414e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,9.671754378359763e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0004587875737342,291.0133972167969,294.1499938964844,281.7933349609375,280.9803771972656,283.9393920898437,282.0948791503906,290.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366591894149451e-09,0.0009786374866962,-0.0078719509765505,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.941739082336426,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.184558439301328e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,9.67179294093512e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,7.143559196265414e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,9.671754378359763e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04351806640625,0.0,0.0,0.0004587875737342,291.0133972167969,294.1499938964844,281.7933349609375,280.9803771972656,283.9393920898437,282.0948791503906,290.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366591894149451e-09,0.0009786374866962,-0.0078719509765505,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.941739082336426,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.18799705686979e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,9.6754141850397e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,7.146233110688627e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,9.675375622464344e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0004589593154378,291.0122375488281,294.1499938964844,281.7749938964844,280.96923828125,283.9206237792969,282.0761108398437,290.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790069889277,3.4094063128264902e-09,0.000979003496468,-0.0079841343685984,0.0,0.0,0.0,-0.0065030008554458,60.0,-5.954730033874512,-0.0,-6.534784091627446e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,9.19168523978442e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,9.67929809121415e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,7.149102020775899e-05,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,9.679259528638796e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0004591435717884,291.0110778808594,294.1499938964844,281.75665283203125,280.9582214355469,283.90185546875,282.0570678710937,290.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793997742235,3.455335795266023e-09,0.0009793962817639,-0.0081044789403676,0.0,0.0,0.0,-0.00652576982975,60.0,-5.967894554138184,-0.0,-6.54002860756009e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,9.19977537705563e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,9.687816782388836e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,7.155394268920645e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.687778947409242e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0004595476784743,291.0086975097656,294.1499938964844,281.7200012207031,280.9364929199219,283.8642883300781,282.0181884765625,290.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556077654565115e-09,0.0009802577551454,-0.0083684436976909,0.0,0.0,0.0,-0.0065757120028138,60.0,-5.994710445404053,-0.0,-6.551540110422138e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,9.19977537705563e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,9.687816782388836e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,7.155394268920645e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.0,0.0,9.687778947409242e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0004595476784743,291.0086975097656,294.1499938964844,281.7200012207031,280.9364929199219,283.8642883300781,282.0181884765625,290.66168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556077654565115e-09,0.0009802577551454,-0.0083684436976909,0.0,0.0,0.0,-0.0065757120028138,60.0,-5.994710445404053,-0.0,-6.551540110422138e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,9.20874808798544e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.697266068542376e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,7.162372639868408e-05,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,9.697228233562782e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,0.0004599958774633,291.0063171386719,294.1499938964844,281.6833190917969,280.91510009765625,283.8266906738281,281.9781494140625,290.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667818937458378e-09,0.0009812131756916,-0.0086612263694405,0.0,0.0,0.0,-0.0066311070695519,60.0,-6.022176742553711,-0.0,-6.564320642610255e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,9.20874808798544e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.697266068542376e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,7.162372639868408e-05,297.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,9.697228233562782e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,0.0004599958774633,291.0063171386719,294.1499938964844,281.6833190917969,280.91510009765625,283.8266906738281,281.9781494140625,290.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667818937458378e-09,0.0009812131756916,-0.0086612263694405,0.0,0.0,0.0,-0.0066311070695519,60.0,-6.022176742553711,-0.0,-6.564320642610255e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,9.2184949608054e-05,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,9.707529534352945e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,7.169953460106626e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.707492426969112e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.000460482755443,291.0039367675781,294.1499938964844,281.64666748046875,280.8939514160156,283.7890930175781,281.9370422363281,290.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789204505721955e-09,0.0009822512511163,-0.008979276753962,0.0,0.0,0.0,-0.0066912830807268,60.0,-6.050219535827637,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,9.2184949608054e-05,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,9.707529534352945e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,7.169953460106626e-05,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.707492426969112e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.000460482755443,291.0039367675781,294.1499938964844,281.64666748046875,280.8939514160156,283.7890930175781,281.9370422363281,290.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789204505721955e-09,0.0009822512511163,-0.008979276753962,0.0,0.0,0.0,-0.0066912830807268,60.0,-6.050219535827637,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,9.223843517247587e-05,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.713161853142084e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,7.174113125074655e-05,297.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,9.71312474575825e-05,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.0004607499286066,291.002685546875,294.1499938964844,281.6275939941406,280.88299560546875,283.76953125,281.9152526855469,290.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828247129917,3.8558165549318354e-09,0.0009828207548707,-0.0091538103297352,0.0,0.0,0.0,-0.0067243054509162,60.0,-6.065018653869629,-0.0,-6.585850798046522e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,9.22890758374706e-05,297.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,9.718494402477518e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,7.178051600931212e-05,297.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,9.718457295093684e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,0.000461002899101,291.00152587890625,294.1499938964844,281.6099853515625,280.8729248046875,283.75146484375,281.8949279785156,290.6495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833639487624,3.918883884068691e-09,0.0009833601070567,-0.0093190548941493,0.0,0.0,0.0,-0.0067555708810687,60.0,-6.078774929046631,-0.0,-6.593081280925618e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.234323078999296e-05,297.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,9.724197298055516e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,7.182264380389825e-05,297.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,9.724160918267444e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,0.000461273419205,291.00030517578125,294.1499938964844,281.5916748046875,280.8624572753906,283.7326354980469,281.87353515625,290.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839409030973,3.986337038242027e-09,0.0009839368285611,-0.0094957910478115,0.0,0.0,0.0,-0.0067890104837715,60.0,-6.093224048614502,-0.0,-6.600818380775308e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,9.23985498957336e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,9.73002242972143e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,7.186566654127091e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,9.72998604993336e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0004615497600752,290.9991149902344,294.1499938964844,281.5733337402344,280.8519592285156,283.7138061523437,281.8519287109375,290.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845300810411,4.0552339264365855e-09,0.0009845260065048,-0.009676307439804,0.0,0.0,0.0,-0.0068231653422117,60.0,-6.107768535614014,-0.0,-6.608726721424318e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,9.251214214600624e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.741984104039147e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,7.195401121862233e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,9.741947724251077e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0004621171683538,290.9966735839844,294.1499938964844,281.5366516113281,280.8309326171875,283.6761169433594,281.80816650390625,290.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857399854809,4.196707870107731e-09,0.0009857357945293,-0.0100469822064042,0.0,0.0,0.0,-0.0068933004513382,60.0,-6.13710880279541,-0.0,-6.624979675962095e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,9.251214214600624e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.741984104039147e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,7.195401121862233e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,9.741947724251077e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0004621171683538,290.9966735839844,294.1499938964844,281.5366516113281,280.8309326171875,283.6761169433594,281.80816650390625,290.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857399854809,4.196707870107731e-09,0.0009857357945293,-0.0100469822064042,0.0,0.0,0.0,-0.0068933004513382,60.0,-6.13710880279541,-0.0,-6.624979675962095e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.75423099589534e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,7.204446592368186e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,9.754195343703032e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0004626981099136,290.99420166015625,294.1499938964844,281.5,280.80975341796875,283.638427734375,281.7638244628906,290.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341558668130574e-09,0.0009869744535535,-0.0104264998808503,0.0,0.0,0.0,-0.0069651091471314,60.0,-6.166724681854248,-0.0,-6.641641903115669e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270080566406,0.0,0.0,9.262844105251132e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.75423099589534e-05,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,7.204446592368186e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,9.754195343703032e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0004626981099136,290.99420166015625,294.1499938964844,281.5,280.80975341796875,283.638427734375,281.7638244628906,290.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341558668130574e-09,0.0009869744535535,-0.0104264998808503,0.0,0.0,0.0,-0.0069651091471314,60.0,-6.166724681854248,-0.0,-6.641641903115669e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.274596959585324e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,9.766606672201306e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,7.213587377918884e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,9.766571747604758e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0004632851923815,290.9917297363281,294.1499938964844,281.4633483886719,280.7882995605469,283.6006774902344,281.7190246582031,290.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882306912913,4.4879397975705615e-09,0.0009882261510938,-0.0108100231736898,0.0,0.0,0.0,-0.0070376768708229,60.0,-6.196518898010254,-0.0,-6.658500950607049e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.274596959585324e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,9.766606672201306e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257263183594,0.0,0.0,7.213587377918884e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,9.766571747604758e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0004632851923815,290.9917297363281,294.1499938964844,281.4633483886719,280.7882995605469,283.6006774902344,281.7190246582031,290.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882306912913,4.4879397975705615e-09,0.0009882261510938,-0.0108100231736898,0.0,0.0,0.0,-0.0070376768708229,60.0,-6.196518898010254,-0.0,-6.658500950607049e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.286338172387332e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,9.778971434570848e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,7.222719432320446e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,9.7789365099743e-05,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,0.0004638716927729,290.9892578125,294.1499938964844,281.4266662597656,280.7665100097656,283.5628967285156,281.6739807128906,290.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894813410937,4.634179262552607e-09,0.0009894766844809,-0.0111931692808866,0.0,0.0,0.0,-0.0071101742796599,60.0,-6.226394176483154,-0.0,-6.67536497189758e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.286338172387332e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,9.778971434570848e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,7.222719432320446e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,9.7789365099743e-05,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,0.0004638716927729,290.9892578125,294.1499938964844,281.4266662597656,280.7665100097656,283.5628967285156,281.6739807128906,290.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894813410937,4.634179262552607e-09,0.0009894766844809,-0.0111931692808866,0.0,0.0,0.0,-0.0071101742796599,60.0,-6.226394176483154,-0.0,-6.67536497189758e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,9.29214947973378e-05,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,9.785089787328616e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,7.227239257190377e-05,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,9.785055590327828e-05,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,0.000464161945274,290.9880065917969,294.1499938964844,281.4083251953125,280.75543212890625,283.54400634765625,281.65142822265625,290.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.7065524810818715e-09,0.0009900955483317,-0.0113827856257557,0.0,0.0,0.0,-0.0071460525505244,60.0,-6.241331577301025,-0.0,-6.683718822841912e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,9.297896031057462e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,9.791141928872094e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,7.23170887795277e-05,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,9.791107731871308e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,0.0004644490254577,290.9867553710937,294.1499938964844,281.3900146484375,280.7442321777344,283.5251159667969,281.6288452148437,290.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778133000371554e-09,0.0009907076600939,-0.0115703232586383,0.0,0.0,0.0,-0.0071815382689237,60.0,-6.256249904632568,-0.0,-6.691986698115215e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,9.309102460974827e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,9.802942804526538e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,7.2404247475788e-05,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.802908607525752e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0004650088085327,290.9842224121094,294.1499938964844,281.35333251953125,280.7214050292969,283.4872741699219,281.583740234375,290.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919061558321,4.91770490995691e-09,0.0009919011499732,-0.0119359921663999,0.0,0.0,0.0,-0.0072507304139435,60.0,-6.285971164703369,-0.0,-6.708121702558857e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,9.309102460974827e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,9.802942804526538e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,7.2404247475788e-05,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,9.802908607525752e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0004650088085327,290.9842224121094,294.1499938964844,281.35333251953125,280.7214050292969,283.4872741699219,281.583740234375,290.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919061558321,4.91770490995691e-09,0.0009919011499732,-0.0119359921663999,0.0,0.0,0.0,-0.0072507304139435,60.0,-6.285971164703369,-0.0,-6.708121702558857e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,9.31984031922184e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,9.81424964265898e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,7.24877609172836e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,9.814216173253952e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.000465545192128,290.981689453125,294.1499938964844,281.3166809082031,280.6979675292969,283.4494323730469,281.5388488769531,290.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930498199537,5.051442819592466e-09,0.0009930448140949,-0.012286371551454,0.0,0.0,0.0,-0.0073170298710465,60.0,-6.315464496612549,-0.0,-6.723600165514655e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,9.31984031922184e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,9.81424964265898e-05,298.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,7.24877609172836e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,9.814216173253952e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.000465545192128,290.981689453125,294.1499938964844,281.3166809082031,280.6979675292969,283.4494323730469,281.5388488769531,290.6163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930498199537,5.051442819592466e-09,0.0009930448140949,-0.012286371551454,0.0,0.0,0.0,-0.0073170298710465,60.0,-6.315464496612549,-0.0,-6.723600165514655e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,9.329932072432712e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.824876906350256e-05,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,7.256624667206779e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,9.82484343694523e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0004660492704715,290.9791259765625,294.1499938964844,281.2799987792969,280.6737365722656,283.4115600585937,281.4942321777344,290.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941247990354,5.177128947764231e-09,0.000994119560346,-0.0126156536862254,0.0,0.0,0.0,-0.0073793386109173,60.0,-6.344611644744873,-0.0,-6.738163449426794e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,9.329932072432712e-05,297.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,9.824876906350256e-05,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,7.256624667206779e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,9.82484343694523e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,0.0004660492704715,290.9791259765625,294.1499938964844,281.2799987792969,280.6737365722656,283.4115600585937,281.4942321777344,290.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941247990354,5.177128947764231e-09,0.000994119560346,-0.0126156536862254,0.0,0.0,0.0,-0.0073793386109173,60.0,-6.344611644744873,-0.0,-6.738163449426794e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,9.335601498605683e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,9.830846829572693e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,7.261034625116736e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,9.830814087763427e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.0004663324798457,290.97760009765625,294.1499938964844,281.25799560546875,280.6588134765625,283.3888244628906,281.4676818847656,290.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947286453098,5.247740020308811e-09,0.0009947234066203,-0.0128006432205438,0.0,0.0,0.0,-0.0074143433012068,60.0,-6.361881256103516,-0.0,-6.746352454456428e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,9.339179086964576e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,9.834614320425315e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,7.263817678904161e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,9.834581578616052e-05,297.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,0.0004665112064685,290.9765625,294.1499938964844,281.24334716796875,280.6487121582031,283.3736877441406,281.4500732421875,290.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951097890734,5.2923017079820064e-09,0.0009951044339686,-0.012917386367917,0.0,0.0,0.0,-0.0074364347383379,60.0,-6.373282432556152,-0.0,-6.751522363401818e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,9.343486453872174e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,9.839150152402e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113830566406,0.0,0.0,7.26716680219397e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,9.839117410592736e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,0.0004667263419833,290.97528076171875,294.1499938964844,281.2250061035156,280.6358337402344,283.354736328125,281.4281921386719,290.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955684654414,5.3459374704800674e-09,0.0009955631103366,-0.0130579015240073,0.0,0.0,0.0,-0.0074630244635045,60.0,-6.387421607971191,-0.0,-6.757748138852548e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,9.34754280024208e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,9.843421867117286e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,7.270322385011241e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,9.843389125308022e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093994140625,0.0,0.0,0.0004669289919547,290.9739685058594,294.1499938964844,281.2066650390625,280.6227111816406,283.3357849121094,281.40643310546875,290.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996000599116,5.396457947171029e-09,0.0009959952440112,-0.0131902555003762,0.0,0.0,0.0,-0.0074880695901811,60.0,-6.401416778564453,-0.0,-6.76361509022172e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,9.354762005386874e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,9.851023787632585e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,7.275937241502106e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,9.850991773419082e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0004672896175179,290.97137451171875,294.1499938964844,281.1700134277344,280.595703125,283.2978820800781,281.3633728027344,290.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967694059014,5.486359810902286e-09,0.0009967639343813,-0.0134257785975933,0.0,0.0,0.0,-0.0075326380319893,60.0,-6.428850173950195,-0.0,-6.774061489522867e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,9.354762005386874e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,9.851023787632585e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,7.275937241502106e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,9.850991773419082e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0004672896175179,290.97137451171875,294.1499938964844,281.1700134277344,280.595703125,283.2978820800781,281.3633728027344,290.599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967694059014,5.486359810902286e-09,0.0009967639343813,-0.0134257785975933,0.0,0.0,0.0,-0.0075326380319893,60.0,-6.428850173950195,-0.0,-6.774061489522867e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,9.360781405121088e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,9.8573618743103e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,7.280618592631072e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,9.85733058769256e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0004675902891904,290.96875,294.1499938964844,281.1333312988281,280.56756591796875,283.25994873046875,281.32086181640625,290.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974105050787,5.561309635027101e-09,0.0009974049171432,-0.0136221284046769,0.0,0.0,0.0,-0.0075697940774261,60.0,-6.455560207366943,-0.0,-6.782776296176962e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,9.360781405121088e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,9.8573618743103e-05,298.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,7.280618592631072e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,9.85733058769256e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,0.0004675902891904,290.96875,294.1499938964844,281.1333312988281,280.56756591796875,283.25994873046875,281.32086181640625,290.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974105050787,5.561309635027101e-09,0.0009974049171432,-0.0136221284046769,0.0,0.0,0.0,-0.0075697940774261,60.0,-6.455560207366943,-0.0,-6.782776296176962e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
