time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.365406731376424e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,9.862233127932996e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,7.284215826075524e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.862201841315256e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,0.0004678213445004,290.96612548828125,294.1499938964844,281.0966796875,280.5382385253906,283.2220458984375,281.279052734375,290.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618897791492827e-09,0.0009978973539546,-0.013772995211184,0.0,0.0,0.0,-0.0075983433052897,60.0,-6.481350898742676,-0.0,-6.789476003632444e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.365406731376424e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,9.862233127932996e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,7.284215826075524e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.862201841315256e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,0.0004678213445004,290.96612548828125,294.1499938964844,281.0966796875,280.5382385253906,283.2220458984375,281.279052734375,290.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618897791492827e-09,0.0009978973539546,-0.013772995211184,0.0,0.0,0.0,-0.0075983433052897,60.0,-6.481350898742676,-0.0,-6.789476003632444e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,9.368510654894636e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,9.865501488093288e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,7.28662998881191e-05,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,9.865470201475546e-05,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,0.0004679763806052,290.9635009765625,294.1499938964844,281.0599975585937,280.5075988769531,283.18414306640625,281.2378845214844,290.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.657526891411635e-09,0.0009982277406379,-0.0138741927221417,0.0,0.0,0.0,-0.0076174936257302,60.0,-6.506157398223877,-0.0,-6.793972318064334e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,9.368510654894636e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,9.865501488093288e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,7.28662998881191e-05,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,9.865470201475546e-05,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,0.0004679763806052,290.9635009765625,294.1499938964844,281.0599975585937,280.5075988769531,283.18414306640625,281.2378845214844,290.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.657526891411635e-09,0.0009982277406379,-0.0138741927221417,0.0,0.0,0.0,-0.0076174936257302,60.0,-6.506157398223877,-0.0,-6.793972318064334e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,9.369447798235342e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,9.86648810794577e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,7.287359039764851e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,9.86645754892379e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0004680231795646,290.962158203125,294.1499938964844,281.0416564941406,280.49176025390625,283.1651916503906,281.21759033203125,290.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.6691797922781015e-09,0.0009983273921534,-0.0139047196134924,0.0,0.0,0.0,-0.0076232706196606,60.0,-6.518149375915527,-0.0,-6.7953287441469e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,9.36993965297006e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,9.8670061561279e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,7.287741027539596e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,9.86697559710592e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.0004680477723013,290.9608154296875,294.1499938964844,281.0233459472656,280.4755554199219,283.1462707519531,281.1974792480469,290.5820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.6752873511811686e-09,0.0009983796626329,-0.0139207197353243,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.52984619140625,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,9.369535837322474e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,9.86658051260747e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,7.287427433766425e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,9.866550681181252e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0004680276033468,290.9581604003906,294.1499938964844,280.9866638183594,280.4420166015625,283.1083984375,281.1577453613281,290.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214520137051e-09,0.0009983363561332,-0.0139074306935071,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.552320957183838,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,9.369535837322474e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,9.86658051260747e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,7.287427433766425e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,9.866550681181252e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0004680276033468,290.9581604003906,294.1499938964844,280.9866638183594,280.4420166015625,283.1083984375,281.1577453613281,290.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214520137051e-09,0.0009983363561332,-0.0139074306935071,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.552320957183838,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.367091843159868e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,9.864007006399332e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,7.285525498446077e-05,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,9.863976447377354e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0004679054836742,290.9554748535156,294.1499938964844,280.95001220703125,280.40692138671875,283.070556640625,281.1187438964844,290.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639718025918228e-09,0.0009980757022276,-0.0138275381177663,0.0,0.0,0.0,-0.0076086660847067,60.0,-6.573476791381836,-0.0,-6.791899664904123e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.367091843159868e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,9.864007006399332e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,7.285525498446077e-05,297.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,9.863976447377354e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0004679054836742,290.9554748535156,294.1499938964844,280.95001220703125,280.40692138671875,283.070556640625,281.1187438964844,290.57330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639718025918228e-09,0.0009980757022276,-0.0138275381177663,0.0,0.0,0.0,-0.0076086660847067,60.0,-6.573476791381836,-0.0,-6.791899664904123e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,9.361447882838549e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,9.858063276624308e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,7.28113591321744e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.85803417279385e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0004676235839724,290.9527893066406,294.1499938964844,280.9143981933594,280.3720092773437,283.03277587890625,281.08074951171875,290.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693600842232635e-09,0.0009974741842597,-0.0136432191357016,0.0,0.0,0.0,-0.0075737871229648,60.0,-6.592357635498047,-0.0,-6.783712791502694e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,9.361447882838549e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,9.858063276624308e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,7.28113591321744e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.85803417279385e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,0.0004676235839724,290.9527893066406,294.1499938964844,280.9143981933594,280.3720092773437,283.03277587890625,281.08074951171875,290.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693600842232635e-09,0.0009974741842597,-0.0136432191357016,0.0,0.0,0.0,-0.0075737871229648,60.0,-6.592357635498047,-0.0,-6.783712791502694e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,9.355260408483446e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.851548384176569e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,7.27632359485142e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,9.851518552750348e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,0.0004673145303968,290.950927734375,294.1499938964844,280.891357421875,280.34942626953125,283.0071105957031,281.0556335449219,290.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820279397,5.492248433824898e-09,0.0009968148078769,-0.0134412050247192,0.0,0.0,0.0,-0.0075355600565671,60.0,-6.603255748748779,-0.0,-6.774745742177404e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.35170246521011e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,9.847801266005264e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,7.273556548170745e-05,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,9.847772162174806e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0004671367933042,290.9500732421875,294.1499938964844,280.8808288574219,280.339111328125,282.9950561523437,281.0440368652344,290.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964411146938,5.447906126221369e-09,0.000996435759589,-0.0133250374346971,0.0,0.0,0.0,-0.0075135775841772,60.0,-6.607757091522217,-0.0,-6.769592175714936e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,9.345262515125796e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.841019345913082e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,7.26854705135338e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,9.840990242082626e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,0.0004668150795623,290.9486999511719,294.1499938964844,280.8647766113281,280.3233947753906,282.97625732421875,281.0264892578125,290.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367643218789908e-09,0.0009957493748515,-0.0131147662177681,0.0,0.0,0.0,-0.0074737882241606,60.0,-6.613625526428223,-0.0,-6.76026843393629e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,9.338084782939404e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,9.833461081143469e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,7.262964936671779e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,9.833431977313012e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,0.0004664565494749,290.9473571777344,294.1499938964844,280.8492126464844,280.3081359863281,282.95751953125,281.0093078613281,290.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199211034007e-09,0.0009949846426025,-0.0128804398700594,0.0,0.0,0.0,-0.0074294470250606,60.0,-6.618710994720459,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,9.321070683654398e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,9.815544035518542e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,7.249731424963102e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.815515659283848e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0004656066594179,290.94464111328125,294.1499938964844,280.8194274902344,280.2789611816406,282.9201354980469,280.9765625,290.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626018524169922,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,9.321070683654398e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,9.815544035518542e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,7.249731424963102e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.815515659283848e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0004656066594179,290.94464111328125,294.1499938964844,280.8194274902344,280.2789611816406,282.9201354980469,280.9765625,290.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626018524169922,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,9.794452489586548e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,7.234152872115374e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.794424840947612e-05,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.0004646061861421,290.94189453125,294.1499938964844,280.7913513183594,280.25146484375,282.88299560546875,280.9461669921875,290.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.6295671463012695,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,9.794452489586548e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,7.234152872115374e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.794424840947612e-05,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,0.0004646061861421,290.94189453125,294.1499938964844,280.7913513183594,280.25146484375,282.88299560546875,280.9461669921875,290.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.6295671463012695,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,9.278507786802948e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,9.77072340901941e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,7.216626545414329e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,9.770695760380475e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,0.0004634805663954,290.93914794921875,294.1499938964844,280.7649230957031,280.2255554199219,282.8461303710937,280.9181213378906,290.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629932880401611,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,9.278507786802948e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,9.77072340901941e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,7.216626545414329e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,9.770695760380475e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789428710937,0.0,0.0,0.0004634805663954,290.93914794921875,294.1499938964844,280.7649230957031,280.2255554199219,282.8461303710937,280.9181213378906,290.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629932880401611,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,9.254087490262464e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,9.74500726442784e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,7.197632658062503e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.744980343384668e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0004622607084456,290.9364013671875,294.1499938964844,280.7400207519531,280.201171875,282.8095092773437,280.8922119140625,290.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627730846405029,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,9.254087490262464e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,9.74500726442784e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,7.197632658062503e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.744980343384668e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0004622607084456,290.9364013671875,294.1499938964844,280.7400207519531,280.201171875,282.8095092773437,280.8922119140625,290.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627730846405029,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,9.24129199120216e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,9.731532918522134e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,7.187680603237823e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,9.731505997478962e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,0.000461621559225,290.9350280761719,294.1499938964844,280.7281188964844,280.1894836425781,282.7913513183594,280.8802490234375,290.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.625603199005127,-0.0,-6.610661529293793e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,9.228278213413432e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,9.71782865235582e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,7.177559018600732e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,9.717802458908408e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,0.0004609714960679,290.93365478515625,294.1499938964844,280.716552734375,280.1781616210937,282.77325439453125,280.8687744140625,290.5375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.623056411743164,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,9.201691136695445e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.689830767456442e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,7.156880019465461e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,9.689804574009032e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0004596434009727,290.930908203125,294.1499938964844,280.69439697265625,280.15643310546875,282.7373352050781,280.8476257324219,290.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616631507873535,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,9.201691136695445e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.689830767456442e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,7.156880019465461e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,9.689804574009032e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0004596434009727,290.930908203125,294.1499938964844,280.69439697265625,280.15643310546875,282.7373352050781,280.8476257324219,290.5329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616631507873535,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.174906153930352e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,9.66162551776506e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,7.136047497624531e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.661599324317648e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0004583054687827,290.9281311035156,294.1499938964844,280.6734619140625,280.13592529296875,282.7017822265625,280.82867431640625,290.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531019829213,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608920574188232,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.174906153930352e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,9.66162551776506e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,7.136047497624531e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,9.661599324317648e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0004583054687827,290.9281311035156,294.1499938964844,280.6734619140625,280.13592529296875,282.7017822265625,280.82867431640625,290.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531019829213,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608920574188232,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,9.148411481874064e-05,297.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.633725130697712e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,7.11543980287388e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,9.633699664846064e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0004569820011965,290.9253845214844,294.1499938964844,280.65362548828125,280.1164855957031,282.66656494140625,280.8116760253906,290.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600410461425781,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,9.148411481874064e-05,297.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.633725130697712e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,7.11543980287388e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,9.633699664846064e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0004569820011965,290.9253845214844,294.1499938964844,280.65362548828125,280.1164855957031,282.66656494140625,280.8116760253906,290.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600410461425781,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,9.1288129624445e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,9.61308614932932e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,7.100195944076404e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.613061411073431e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,0.0004560030065476,290.9232482910156,294.1499938964844,280.63922119140625,280.1023864746094,282.6400451660156,280.8002319335937,290.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.6705717637298676e-09,0.000972686568275,-0.0060481838881969,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593616485595703,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.122715709963812e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648742675781,0.0,0.0,9.606665844330564e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,7.09545420249924e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,9.606641106074676e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0004556984349619,290.922607421875,294.1499938964844,280.6347961425781,280.0980529785156,282.6317138671875,280.7968139648437,290.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603198957656e-09,0.0009720369125716,-0.0058491211384534,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591453552246094,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,9.110329119721428e-05,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,9.593622235115618e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,7.0858201070223e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,9.593597496859728e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631042480469,0.0,0.0,0.0004550796875264,290.92120361328125,294.1499938964844,280.625732421875,280.08917236328125,282.61444091796875,280.7901611328125,290.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.440264212921761e-09,0.000970717112068,-0.0054446998983621,0.0,0.0,0.0,-0.0060225590132176,60.0,-6.586958408355713,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,9.098227747017518e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,9.580879122950137e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,7.076407928252593e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.580854384694248e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0004544752300716,290.9198303222656,294.1499938964844,280.61688232421875,280.0804748535156,282.5972595214844,280.783935546875,290.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.289480605099925e-09,0.0009694276377558,-0.0050495928153395,0.0,0.0,0.0,-0.0059478082694113,60.0,-6.582498550415039,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,9.075470006791876e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,9.55691357376054e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.058706978568807e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.556889563100412e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,0.000453338434454,290.9170227050781,294.1499938964844,280.5997619628906,280.0636901855469,282.5632019042969,280.7728881835937,290.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916321934364e-09,0.0009670027648098,-0.0043065464124083,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573964595794678,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,9.075470006791876e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,9.55691357376054e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.058706978568807e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,9.556889563100412e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,0.000453338434454,290.9170227050781,294.1499938964844,280.5997619628906,280.0636901855469,282.5632019042969,280.7728881835937,290.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005916321934364e-09,0.0009670027648098,-0.0043065464124083,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573964595794678,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.054733527591452e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.535076969768852e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,9.535052959108724e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0004523026000242,290.91424560546875,294.1499938964844,280.5833435058594,280.047607421875,282.5295104980469,280.7637939453125,290.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475341174133519e-09,0.0009647932020016,-0.0036294807214289,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566254615783691,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
