time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.054733527591452e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,9.535076969768852e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,7.042579090921208e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,9.535052959108724e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0004523026000242,290.91424560546875,294.1499938964844,280.5833435058594,280.047607421875,282.5295104980469,280.7637939453125,290.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475341174133519e-09,0.0009647932020016,-0.0036294807214289,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566254615783691,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.035857510752976e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,9.515199781162664e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,7.027896936051548e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,9.515175770502536e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.0004513596941251,290.91143798828125,294.1499938964844,280.5675048828125,280.0321044921875,282.4961853027344,280.7562866210937,290.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123319263565802e-09,0.0009627818362787,-0.0030131514649838,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559403896331787,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.035857510752976e-05,297.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,9.515199781162664e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,7.027896936051548e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,9.515175770502536e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.0004513596941251,290.91143798828125,294.1499938964844,280.5675048828125,280.0321044921875,282.4961853027344,280.7562866210937,290.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123319263565802e-09,0.0009627818362787,-0.0030131514649838,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559403896331787,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,9.49744862737134e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,7.01478638802655e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,9.497425344306976e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0004505176912061,290.9086303710937,294.1499938964844,280.5521545410156,280.0170593261719,282.4632568359375,280.7504272460937,290.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.0024627565871924,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553602695465088,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,9.49744862737134e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,7.01478638802655e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,9.497425344306976e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,0.0004505176912061,290.9086303710937,294.1499938964844,280.5521545410156,280.0170593261719,282.4632568359375,280.7504272460937,290.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022926070860308e-09,0.0009609856642782,-0.0024627565871924,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553602695465088,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,9.011331712827086e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,9.48937304201536e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,7.008821557974443e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,9.489349758950992e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,0.0004501345974858,290.9072265625,294.1499938964844,280.5446472167969,280.0096740722656,282.4468994140625,280.74810791015625,290.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067302712637231e-09,0.000960168428719,-0.0022123409435153,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.551129341125488,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,9.004073217511177e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499816894531,0.0,0.0,9.481728920945898e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,7.003175414865837e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,9.481705637881532e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0004497719928622,290.90582275390625,294.1499938964844,280.5372009277344,280.0024108886719,282.4306335449219,280.74609375,290.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622711804695,1.119158654638852e-09,0.0009622700745239,-0.0019800134468823,0.0,0.0,0.0,-0.0053819543682038,60.0,-6.551097869873047,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,4.59668917756062e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,4.840538167627528e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,3.575206574168988e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,4.8405265260953456e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,0.0002296141028637,290.9039611816406,294.1499938964844,280.52252197265625,279.9880065917969,282.4029235839844,280.7427062988281,290.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139687077142,8.37140134990477e-10,0.0007139678345993,-0.0014868865255266,0.0,0.0,0.0,-0.0039873467758297,60.0,-5.641133785247803,-0.0,-1.6355619081309672e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,4.59668917756062e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,4.840538167627528e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,3.575206574168988e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,4.8405265260953456e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,0.0002296141028637,290.9039611816406,294.1499938964844,280.52252197265625,279.9880065917969,282.4029235839844,280.7427062988281,290.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139687077142,8.37140134990477e-10,0.0007139678345993,-0.0014868865255266,0.0,0.0,0.0,-0.0039873467758297,60.0,-5.641133785247803,-0.0,-1.6355619081309672e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,4.360020102467388e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,4.591314427671023e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,3.391130667296238e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,4.5913035137346014e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0002177919959649,290.9048767089844,294.1499938964844,280.5080261230469,279.97381591796875,282.3907165527344,280.7430419921875,290.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643091815523,5.807990199890867e-10,0.0004643085994757,-0.0010626214789226,0.0,0.0,0.0,-0.0026153665967285,60.0,-3.944548606872559,-0.0,-1.4714775176116746e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,4.360020102467388e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,4.591314427671023e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,3.391130667296238e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,4.5913035137346014e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0002177919959649,290.9048767089844,294.1499938964844,280.5080261230469,279.97381591796875,282.3907165527344,280.7430419921875,290.482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643091815523,5.807990199890867e-10,0.0004643085994757,-0.0010626214789226,0.0,0.0,0.0,-0.0026153665967285,60.0,-3.944548606872559,-0.0,-1.4714775176116746e-08,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,3.076920620515011e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,3.240147634642199e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,2.393163049418945e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,3.240139994886704e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,0.000153698521899,290.9067077636719,294.1499938964844,280.4935913085937,279.9596862792969,282.3863830566406,280.747314453125,290.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206693218089,4.028662681232476e-10,0.0003206689143553,-0.0007384734344668,0.0,0.0,0.0,-0.0018073379760608,60.0,-2.761324644088745,-0.0,-7.32839877670699e-09,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,3.076920620515011e-05,297.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,3.240147634642199e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,2.393163049418945e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,3.240139994886704e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,0.000153698521899,290.9067077636719,294.1499938964844,280.4935913085937,279.9596862792969,282.3863830566406,280.747314453125,290.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206693218089,4.028662681232476e-10,0.0003206689143553,-0.0007384734344668,0.0,0.0,0.0,-0.0018073379760608,60.0,-2.761324644088745,-0.0,-7.32839877670699e-09,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,2.147770101146307e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,2.26170686801197e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,1.6704896552255377e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,2.2617014110437594e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,0.0001072855448001,290.90850830078125,294.1499938964844,280.4814758300781,279.9477844238281,282.38671875,280.7554016113281,290.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008735656738281,-0.0,-3.5706897438814163e-09,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,2.0016619600937705e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,2.107847831211984e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,1.5568499293294735e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,2.1078429199405942e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,9.998714085668324e-05,290.9088134765625,294.1499938964844,280.4791564941406,279.94549560546875,282.38690185546875,280.7569274902344,290.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282284676,2.667621401553077e-10,0.0002132820081897,-0.0004880402702838,0.0,0.0,0.0,-0.001201358390972,60.0,-1.882861614227295,-0.0,-3.101401579996832e-09,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,1.5886744222370908e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,1.672951657383237e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,1.2356369552435352e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,1.6729476556065492e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,7.935755274957046e-05,290.9096374511719,294.1499938964844,280.47186279296875,279.9383850097656,282.3875732421875,280.7611999511719,290.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172331943208886e-10,0.0001692773512331,-0.0003873469540849,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.528144359588623,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,1.2380407497403212e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.3037173630436882e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,9.629216947359964e-06,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,1.3037142707617022e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,6.184268568176776e-05,290.91021728515625,294.1499938964844,280.4645690917969,279.93121337890625,282.3881530761719,280.7644958496094,290.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167640758,1.6499435151473563e-10,0.0001319166040048,-0.0003018565184902,0.0,0.0,0.0,-0.0007430493133142,60.0,-1.2216134071350098,-0.0,-1.1864417226448152e-09,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,7.034811915218597e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,7.408000783470925e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,5.471526492328849e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,7.40798304832424e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,3.51403359672986e-05,290.9108581542969,294.1499938964844,280.4497375488281,279.91668701171875,282.3888854980469,280.7682800292969,290.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.495810132240877e-05,9.375353965390687e-11,7.49580140109174e-05,-0.0001715216058073,0.0,0.0,0.0,-0.0004222174175083,60.0,-0.7364660501480103,-0.0,-3.8307293448447405e-10,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,7.034811915218597e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,7.408000783470925e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,5.471526492328849e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,7.40798304832424e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,3.51403359672986e-05,290.9108581542969,294.1499938964844,280.4497375488281,279.91668701171875,282.3888854980469,280.7682800292969,290.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.495810132240877e-05,9.375353965390687e-11,7.49580140109174e-05,-0.0001715216058073,0.0,0.0,0.0,-0.0004222174175083,60.0,-0.7364660501480103,-0.0,-3.8307293448447405e-10,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,3.5625473628897453e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,3.751536496565677e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.770873152257991e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,3.75152740161866e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.779565900505986e-05,290.9110717773437,294.1499938964844,280.4345703125,279.9018249511719,282.38916015625,280.76953125,290.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.796021701418795e-05,4.7478521114641126e-11,3.7960169720463455e-05,-8.686170622240752e-05,0.0,0.0,0.0,-0.0002138189302058,60.0,-0.409685343503952,-0.0,-9.824213664799686e-11,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,3.5625473628897453e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,3.751536496565677e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.770873152257991e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,3.75152740161866e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.779565900505986e-05,290.9110717773437,294.1499938964844,280.4345703125,279.9018249511719,282.38916015625,280.76953125,290.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.796021701418795e-05,4.7478521114641126e-11,3.7960169720463455e-05,-8.686170622240752e-05,0.0,0.0,0.0,-0.0002138189302058,60.0,-0.409685343503952,-0.0,-9.824213664799686e-11,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.5454108961421298e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,1.6273932033072924e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.2019876294289134e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,1.62738933795481e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,7.719646418991033e-06,290.9110412597656,294.1499938964844,280.4189453125,279.88653564453125,282.38916015625,280.7698059082031,290.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466938177472912e-05,2.0595919067445397e-11,1.6466918168589473e-05,-3.768012174987234e-05,0.0,0.0,0.0,-9.275350021198392e-05,60.0,-0.1981251686811447,-0.0,-1.848691512373879e-11,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.5454108961421298e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,1.6273932033072924e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.2019876294289134e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,1.62738933795481e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,7.719646418991033e-06,290.9110412597656,294.1499938964844,280.4189453125,279.88653564453125,282.38916015625,280.7698059082031,290.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466938177472912e-05,2.0595919067445397e-11,1.6466918168589473e-05,-3.768012174987234e-05,0.0,0.0,0.0,-9.275350021198392e-05,60.0,-0.1981251686811447,-0.0,-1.848691512373879e-11,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,5.11203268160898e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,5.383220127441746e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,3.976029745444976e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,5.383207053455408e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.5535657641739817e-06,290.9110107421875,294.1499938964844,280.4028015136719,279.8706970214844,282.3891296386719,280.7698059082031,290.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-5.447140210890211e-06,6.812986806659094e-12,5.447133389679948e-06,-1.2464253813959658e-05,0.0,0.0,0.0,-3.068216028623283e-05,60.0,-0.082733042538166,-0.0,-2.02285020331483e-12,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,5.11203268160898e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,5.383220127441746e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,3.976029745444976e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,5.383207053455408e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.5535657641739817e-06,290.9110107421875,294.1499938964844,280.4028015136719,279.8706970214844,282.3891296386719,280.7698059082031,290.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-5.447140210890211e-06,6.812986806659094e-12,5.447133389679948e-06,-1.2464253813959658e-05,0.0,0.0,0.0,-3.068216028623283e-05,60.0,-0.082733042538166,-0.0,-2.02285020331483e-12,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.5641804768383736e-07,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.7002070623893815e-07,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.9943647089348815e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,2.700200809613307e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.280860942642903e-06,290.9110107421875,294.1499938964844,280.3944702148437,279.862548828125,282.3891296386719,280.7698059082031,290.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.732243956415914e-06,3.4173304377244085e-12,2.7322405458107824e-06,-6.2519916355086025e-06,0.0,0.0,0.0,-1.538994547445327e-05,60.0,-0.0496417395770549,-0.0,-5.089482437922732e-13,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,1.054127807265104e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.1100480890036125e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,8.198780676593742e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,1.1100454599954901e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,5.265585514280247e-07,290.9109802246094,294.1499938964844,280.385986328125,279.8542175292969,282.3891296386719,280.7698059082031,290.44921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1231278449486126e-06,1.4047619404516933e-12,1.12312648070656e-06,-2.570027845649747e-06,0.0,0.0,0.0,-6.32625597063452e-06,60.0,-0.0275254342705011,-0.0,-8.601279410935805e-14,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,6.862037604804527e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,7.226061082832302e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,5.337146280481875e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,7.226043763353118e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,3.427729211580299e-08,290.9109802246094,294.1499938964844,280.3684387207031,279.8370056152344,282.3891296386719,280.7698059082031,290.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-7.311683702937445e-08,9.144667309632025e-14,7.31167446588188e-08,-1.673087126619066e-07,0.0,0.0,0.0,-4.118337528780104e-07,60.0,-0.0064656664617359,-0.0,-3.64487541626386e-16,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,6.862037604804527e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,7.226061082832302e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,5.337146280481875e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,7.226043763353118e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,3.427729211580299e-08,290.9109802246094,294.1499938964844,280.3684387207031,279.8370056152344,282.3891296386719,280.7698059082031,290.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-7.311683702937445e-08,9.144667309632025e-14,7.31167446588188e-08,-1.673087126619066e-07,0.0,0.0,0.0,-4.118337528780104e-07,60.0,-0.0064656664617359,-0.0,-3.64487541626386e-16,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-1.450901065958021e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-1.527869608608512e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.128479865109e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,-1.5278660558948332e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-7.247549671518527e-09,290.9109802246094,294.1499938964844,280.3500061035156,279.8189392089844,282.3891296386719,280.7698059082031,290.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,1.5459910684967326e-08,-1.934032361344817e-14,-1.5459891145042093e-08,3.537560644417681e-08,0.0,0.0,0.0,8.707866072654724e-08,60.0,-0.0010561146773397,-0.0,-1.6294913782451585e-17,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,-1.450901065958021e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-1.527869608608512e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.128479865109e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,-1.5278660558948332e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,-7.247549671518527e-09,290.9109802246094,294.1499938964844,280.3500061035156,279.8189392089844,282.3891296386719,280.7698059082031,290.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,1.5459910684967326e-08,-1.934032361344817e-14,-1.5459891145042093e-08,3.537560644417681e-08,0.0,0.0,0.0,8.707866072654724e-08,60.0,-0.0010561146773397,-0.0,-1.6294913782451585e-17,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,280.3307189941406,279.800048828125,282.3891296386719,280.7698059082031,290.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.1975698486051445e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,-6.714780465699732e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,280.3307189941406,279.800048828125,282.3891296386719,280.7698059082031,290.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.1975698486051445e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,-6.714780465699732e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.3123474121094,279.78204345703125,282.3891296386719,280.7698059082031,290.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.2388896797811095e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001382656919304,-0.0,-5.066225463738777e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.31072998046875,279.78045654296875,282.3891296386719,280.7698059082031,290.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.2388896797811095e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000147202896187,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.558457189594937e-13,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.694180328052104e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913225516893e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,2.6941738228390693e-13,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,1.2780020097746814e-12,290.9109802246094,294.1499938964844,280.30047607421875,279.7704162597656,282.3891296386719,280.7698059082031,290.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.2388896797811095e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001670832716627,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,5.116914379189874e-13,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,5.388360656104207e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,3.979826451033786e-13,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,5.38834764567814e-13,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,2.5560040195493627e-12,290.9109802246094,294.1499938964844,280.29010009765625,279.76025390625,282.3891296386719,280.7698059082031,290.4337463378906,0.0,0.0,0.0,0.0,1.0,1.0,1.574378214602712e-12,-5.2388896797811095e-18,-1.574372902012067e-12,1.6471005332210908e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0001726251648506,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,280.2689514160156,279.7395324707031,282.3891296386719,280.7698059082031,290.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.1975698486051445e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,0.0001682558358879,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0,290.9109802246094,294.1499938964844,280.2689514160156,279.7395324707031,282.3891296386719,280.7698059082031,290.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1367851104893134e-12,-3.1975698486051445e-18,1.1367883630958309e-12,-1.0084035386229149e-12,0.0,0.0,0.0,0.0,60.0,0.0001682558358879,-0.0,-0.0,0.0,283.1443786621094,288.5085754394531,283.3901062011719,285.4014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1074596963447541e-20,5.5372984817237704e-21,5.5372980778269855e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
